time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568032085895538,-6303.4052734375,304.1943054199219,0.736524760723114,0.3927378356456756,0.3625881969928741,293.2845153808594,297.1499938964844,293.1499938964844,0.3004355728626251,-5805.32666015625,304.18707275390625,0.7056630253791809,0.342096596956253,0.3341049551963806,293.1351013183594,297.1499938964844,293.1499938964844,0.6252670884132385,-7587.11865234375,304.176025390625,0.8496805429458618,0.617680549621582,0.4369856417179107,293.15203857421875,297.1499938964844,293.1499938964844,0.8803248405456543,-13348.8544921875,304.1888427734375,0.9307366609573364,0.8065494298934937,0.7681518197059631,293.18951416015625,297.1499938964844,293.1499938964844,0.0856908038258552,-10203.017578125,304.1588134765625,0.4904669225215912,0.1203390210866928,0.5883545279502869,289.80780029296875,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539506316184998,0.4693978726863861,0.4693978726863861,1.0,1.0,-2.989975452423096,1.0443830490112305,1.9455924034118648,0.3734593391418457,0.0,0.0,1.0,304.8966979980469,283.0,127.29936981201172,-32208.5625,3076.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705549001693726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820152677595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470721840858459,-6167.02783203125,304.1957397460937,0.7361127734184265,0.3868651688098907,0.3571014404296875,293.2950134277344,297.1499938964844,293.1499938964844,0.2918747365474701,-5673.16943359375,304.18896484375,0.7049203515052795,0.3365555107593536,0.3286598920822143,293.1434326171875,297.1499938964844,293.1499938964844,0.6181731820106506,-7519.1708984375,304.1791687011719,0.8526939153671265,0.6163647770881653,0.4359027743339538,293.1612854003906,297.1499938964844,293.1499938964844,0.8701005578041077,-13228.2177734375,304.1929016113281,0.934650719165802,0.8046236038208008,0.7661304473876953,293.1921081542969,297.1499938964844,293.1499938964844,0.0835244059562683,-9994.578125,304.15948486328125,0.4903788566589355,0.1188102811574935,0.5802066922187805,289.9040222167969,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.90789794921875,1.0,0.6468585729598999,0.4718319177627563,0.4718319177627563,1.0,1.0,-2.96331000328064,1.0388942956924438,1.9244155883789065,0.3739591836929321,0.0,0.0,1.0,297.3192138671875,271.0,132.08201599121094,-32210.015625,2983.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746260166168213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861469639465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470721840858459,-6167.02783203125,304.1957397460937,0.7361127734184265,0.3868651688098907,0.3571014404296875,293.2950134277344,297.1499938964844,293.1499938964844,0.2918747365474701,-5673.16943359375,304.18896484375,0.7049203515052795,0.3365555107593536,0.3286598920822143,293.1434326171875,297.1499938964844,293.1499938964844,0.6181731820106506,-7519.1708984375,304.1791687011719,0.8526939153671265,0.6163647770881653,0.4359027743339538,293.1612854003906,297.1499938964844,293.1499938964844,0.8701005578041077,-13228.2177734375,304.1929016113281,0.934650719165802,0.8046236038208008,0.7661304473876953,293.1921081542969,297.1499938964844,293.1499938964844,0.0835244059562683,-9994.578125,304.15948486328125,0.4903788566589355,0.1188102811574935,0.5802066922187805,289.9040222167969,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.90789794921875,1.0,0.6468585729598999,0.4718319177627563,0.4718319177627563,1.0,1.0,-2.96331000328064,1.0388942956924438,1.9244155883789065,0.3739591836929321,0.0,0.0,1.0,297.3192138671875,271.0,132.08201599121094,-32210.015625,2983.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746260166168213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861469639465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370808362960815,-6025.9111328125,304.1971435546875,0.7366424798965454,0.3809998333454132,0.3515507876873016,293.3046875,297.1499938964844,293.1499938964844,0.2829845249652862,-5534.873046875,304.1907958984375,0.7051104307174683,0.330918550491333,0.3230479657649994,293.1511535644531,297.1499938964844,293.1499938964844,0.610316276550293,-7443.67041015625,304.1825561523437,0.8569390773773193,0.6149658560752869,0.434709757566452,293.1698913574219,297.1499938964844,293.1499938964844,0.8588380217552185,-13094.8154296875,304.1973876953125,0.9401072263717652,0.8025883436203003,0.763935387134552,293.1941223144531,297.1499938964844,293.1499938964844,0.0812733396887779,-9778.2763671875,304.1600646972656,0.4910199344158172,0.1173362210392952,0.5719575881958008,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160522460937,1.0,0.6386187076568604,0.474379301071167,0.474379301071167,1.0,1.0,-2.935904264450073,1.0332130193710327,1.90269136428833,0.3744263350963592,0.0,0.0,1.0,287.78253173828125,259.0,146.60931396484375,-32254.607421875,2880.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744449973106384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785963202361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370808362960815,-6025.9111328125,304.1971435546875,0.7366424798965454,0.3809998333454132,0.3515507876873016,293.3046875,297.1499938964844,293.1499938964844,0.2829845249652862,-5534.873046875,304.1907958984375,0.7051104307174683,0.330918550491333,0.3230479657649994,293.1511535644531,297.1499938964844,293.1499938964844,0.610316276550293,-7443.67041015625,304.1825561523437,0.8569390773773193,0.6149658560752869,0.434709757566452,293.1698913574219,297.1499938964844,293.1499938964844,0.8588380217552185,-13094.8154296875,304.1973876953125,0.9401072263717652,0.8025883436203003,0.763935387134552,293.1941223144531,297.1499938964844,293.1499938964844,0.0812733396887779,-9778.2763671875,304.1600646972656,0.4910199344158172,0.1173362210392952,0.5719575881958008,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160522460937,1.0,0.6386187076568604,0.474379301071167,0.474379301071167,1.0,1.0,-2.935904264450073,1.0332130193710327,1.90269136428833,0.3744263350963592,0.0,0.0,1.0,287.78253173828125,259.0,146.60931396484375,-32254.607421875,2880.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744449973106384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785963202361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271301686763763,-5884.52001953125,304.197998046875,0.7377709150314331,0.3751391470432281,0.345964252948761,293.3136291503906,297.1499938964844,293.1499938964844,0.2740339338779449,-5394.765625,304.1921081542969,0.7058579921722412,0.3251848220825195,0.3173031508922577,293.15838623046875,297.1499938964844,293.1499938964844,0.6021595001220703,-7365.4111328125,304.1852722167969,0.8620253801345825,0.6134716272354126,0.4334208369255066,293.17803955078125,297.1499938964844,293.1499938964844,0.8471456170082092,-12956.685546875,304.2010498046875,0.9464892148971558,0.8004340529441833,0.7615868449211121,293.1956787109375,297.1499938964844,293.1499938964844,0.0790188685059547,-9562.6025390625,304.16046142578125,0.492142915725708,0.1159010678529739,0.5637094974517822,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297030448913574,0.4770319163799286,0.4770319163799286,1.0,1.0,-2.9079980850219727,1.027404546737671,1.8805936574935915,0.3748746216297149,0.0,0.0,1.0,277.2166442871094,247.0,150.841064453125,-32270.12109375,2773.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736064195632935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851121481508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271301686763763,-5884.52001953125,304.197998046875,0.7377709150314331,0.3751391470432281,0.345964252948761,293.3136291503906,297.1499938964844,293.1499938964844,0.2740339338779449,-5394.765625,304.1921081542969,0.7058579921722412,0.3251848220825195,0.3173031508922577,293.15838623046875,297.1499938964844,293.1499938964844,0.6021595001220703,-7365.4111328125,304.1852722167969,0.8620253801345825,0.6134716272354126,0.4334208369255066,293.17803955078125,297.1499938964844,293.1499938964844,0.8471456170082092,-12956.685546875,304.2010498046875,0.9464892148971558,0.8004340529441833,0.7615868449211121,293.1956787109375,297.1499938964844,293.1499938964844,0.0790188685059547,-9562.6025390625,304.16046142578125,0.492142915725708,0.1159010678529739,0.5637094974517822,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297030448913574,0.4770319163799286,0.4770319163799286,1.0,1.0,-2.9079980850219727,1.027404546737671,1.8805936574935915,0.3748746216297149,0.0,0.0,1.0,277.2166442871094,247.0,150.841064453125,-32270.12109375,2773.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736064195632935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851121481508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222355246543884,-5814.67578125,304.1981811523437,0.7385068535804749,0.37221360206604,0.3431659936904907,293.3178405761719,297.1499938964844,293.1499938964844,0.2695926427841186,-5324.9296875,304.1925048828125,0.7063802480697632,0.322283923625946,0.3143889605998993,293.16180419921875,297.1499938964844,293.1499938964844,0.5980797410011292,-7326.33447265625,304.1862487792969,0.8648247718811035,0.6126918792724609,0.4327467679977417,293.181884765625,297.1499938964844,293.1499938964844,0.8412909507751465,-12887.71875,304.202392578125,0.94991534948349,0.7993189096450806,0.760366678237915,293.1963195800781,297.1499938964844,293.1499938964844,0.0779048576951026,-9456.515625,304.1605834960937,0.4928432106971741,0.1151941940188407,0.5595963597297668,290.17510986328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.17950439453125,1.0,0.6250748634338379,0.478395015001297,0.478395015001297,1.0,1.0,-2.893911361694336,1.0244652032852173,1.8694461584091189,0.3750922977924347,0.0,0.0,1.0,271.7093505859375,247.0,150.25343322753906,-32267.7578125,2719.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314697265625,310.4214172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777681946754456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893358706496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3172948658466339,-5743.8349609375,304.1983947753906,0.7393392324447632,0.3692921698093414,0.3403673470020294,293.3218994140625,297.1499938964844,293.1499938964844,0.2650922536849975,-5253.8232421875,304.1929626464844,0.7069810032844543,0.3193624317646026,0.3114510178565979,293.1651306152344,297.1499938964844,293.1499938964844,0.5938215255737305,-7285.388671875,304.1874084472656,0.8677748441696167,0.6118903160095215,0.4320555627346039,293.1856384277344,297.1499938964844,293.1499938964844,0.8351951837539673,-12815.591796875,304.2039794921875,0.953453242778778,0.7981785535812378,0.7591204643249512,293.1969299316406,297.1499938964844,293.1499938964844,0.0767732486128807,-9348.8798828125,304.1607360839844,0.4936214387416839,0.114492654800415,0.5554927587509155,290.2319030761719,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2369689941406,1.0,0.620363175868988,0.4797813296318054,0.4797813296318054,1.0,1.0,-2.87975549697876,1.0215061902999878,1.858249306678772,0.3753051161766052,0.0,0.0,1.0,266.1107788085937,235.0,156.01284790039062,-32292.181640625,2665.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583312988281,310.5451354980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775697708129883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891344721429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.307414561510086,-5601.33056640625,304.1986999511719,0.741274893283844,0.3634640872478485,0.3347747027873993,293.3295288085937,297.1499938964844,293.1499938964844,0.2560350298881531,-5109.8388671875,304.1937255859375,0.7083917856216431,0.3134598433971405,0.3055095076560974,293.1715087890625,297.1499938964844,293.1499938964844,0.5849815011024475,-7200.20556640625,304.18963623046875,0.8741003274917603,0.6102100610733032,0.4306158721446991,293.1929016113281,297.1499938964844,293.1499938964844,0.822555661201477,-12665.7294921875,304.2070007324219,0.9607720971107484,0.7958064079284668,0.7565382122993469,293.1979064941406,297.1499938964844,293.1499938964844,0.0744900405406951,-9132.5126953125,304.16094970703125,0.4953956007957458,0.1131027340888977,0.5473150610923767,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107303500175476,0.4826221466064453,0.4826221466064453,1.0,1.0,-2.851229667663574,1.015518307685852,1.8357113599777224,0.3757070899009704,0.0,0.0,1.0,254.7299346923828,223.0,162.5334930419922,-32316.9921875,2557.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766445875167847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881955243647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.307414561510086,-5601.33056640625,304.1986999511719,0.741274893283844,0.3634640872478485,0.3347747027873993,293.3295288085937,297.1499938964844,293.1499938964844,0.2560350298881531,-5109.8388671875,304.1937255859375,0.7083917856216431,0.3134598433971405,0.3055095076560974,293.1715087890625,297.1499938964844,293.1499938964844,0.5849815011024475,-7200.20556640625,304.18963623046875,0.8741003274917603,0.6102100610733032,0.4306158721446991,293.1929016113281,297.1499938964844,293.1499938964844,0.822555661201477,-12665.7294921875,304.2070007324219,0.9607720971107484,0.7958064079284668,0.7565382122993469,293.1979064941406,297.1499938964844,293.1499938964844,0.0744900405406951,-9132.5126953125,304.16094970703125,0.4953956007957458,0.1131027340888977,0.5473150610923767,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107303500175476,0.4826221466064453,0.4826221466064453,1.0,1.0,-2.851229667663574,1.015518307685852,1.8357113599777224,0.3757070899009704,0.0,0.0,1.0,254.7299346923828,223.0,162.5334930419922,-32316.9921875,2557.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766445875167847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881955243647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978316247463226,-5462.236328125,304.19842529296875,0.7435722947120667,0.3576728999614715,0.3292040824890136,293.3365173339844,297.1499938964844,293.1499938964844,0.2471555322408676,-4967.69873046875,304.1939392089844,0.7100546360015869,0.3074932396411896,0.2994966208934784,293.1775207519531,297.1499938964844,293.1499938964844,0.5762395858764648,-7116.021484375,304.19097900390625,0.8809882402420044,0.6084427833557129,0.4291085004806518,293.19970703125,297.1499938964844,293.1499938964844,0.8100370764732361,-12517.58984375,304.2088317871094,0.9683110117912292,0.7933354377746582,0.7538515329360962,293.1986999511719,297.1499938964844,293.1499938964844,0.0722485929727554,-8921.767578125,304.1610412597656,0.4974535703659057,0.1117253899574279,0.5391748547554016,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708251953125,1.0,0.6008699536323547,0.4855324923992157,0.4855324923992157,1.0,1.0,-2.82248330116272,1.0094197988510132,1.813063621520996,0.3760443031787872,0.0,0.0,1.0,243.20318603515625,211.0,160.27024841308594,-32311.6484375,2449.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799234390258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915231399238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978316247463226,-5462.236328125,304.19842529296875,0.7435722947120667,0.3576728999614715,0.3292040824890136,293.3365173339844,297.1499938964844,293.1499938964844,0.2471555322408676,-4967.69873046875,304.1939392089844,0.7100546360015869,0.3074932396411896,0.2994966208934784,293.1775207519531,297.1499938964844,293.1499938964844,0.5762395858764648,-7116.021484375,304.19097900390625,0.8809882402420044,0.6084427833557129,0.4291085004806518,293.19970703125,297.1499938964844,293.1499938964844,0.8100370764732361,-12517.58984375,304.2088317871094,0.9683110117912292,0.7933354377746582,0.7538515329360962,293.1986999511719,297.1499938964844,293.1499938964844,0.0722485929727554,-8921.767578125,304.1610412597656,0.4974535703659057,0.1117253899574279,0.5391748547554016,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708251953125,1.0,0.6008699536323547,0.4855324923992157,0.4855324923992157,1.0,1.0,-2.82248330116272,1.0094197988510132,1.813063621520996,0.3760443031787872,0.0,0.0,1.0,243.20318603515625,211.0,160.27024841308594,-32311.6484375,2449.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799234390258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915231399238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882899045944214,-5322.484375,304.1982116699219,0.7462499141693115,0.351929098367691,0.3236712515354156,293.3428649902344,297.1499938964844,293.1499938964844,0.2382488995790481,-4823.78173828125,304.19415283203125,0.7119548320770264,0.3014778196811676,0.2934314012527466,293.1832275390625,297.1499938964844,293.1499938964844,0.5671164989471436,-7027.6337890625,304.1925354003906,0.8884473443031311,0.6065906882286072,0.4275418817996979,293.2061462402344,297.1499938964844,293.1499938964844,0.7970069050788879,-12362.376953125,304.2109680175781,0.9759624004364014,0.7907688617706299,0.7510757446289062,293.199462890625,297.1499938964844,293.1499938964844,0.0699627324938774,-8708.1064453125,304.1611633300781,0.4997809529304504,0.1103372797369957,0.5310020446777344,290.5880126953125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908145904541016,0.4884802997112274,0.4884802997112274,1.0,1.0,-2.7935030460357666,1.0031275749206543,1.7903754711151123,0.3762389421463012,0.0,0.0,1.0,231.61062622070312,199.0,168.85597229003906,-32342.33984375,2343.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789634466171265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905488600954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882899045944214,-5322.484375,304.1982116699219,0.7462499141693115,0.351929098367691,0.3236712515354156,293.3428649902344,297.1499938964844,293.1499938964844,0.2382488995790481,-4823.78173828125,304.19415283203125,0.7119548320770264,0.3014778196811676,0.2934314012527466,293.1832275390625,297.1499938964844,293.1499938964844,0.5671164989471436,-7027.6337890625,304.1925354003906,0.8884473443031311,0.6065906882286072,0.4275418817996979,293.2061462402344,297.1499938964844,293.1499938964844,0.7970069050788879,-12362.376953125,304.2109680175781,0.9759624004364014,0.7907688617706299,0.7510757446289062,293.199462890625,297.1499938964844,293.1499938964844,0.0699627324938774,-8708.1064453125,304.1611633300781,0.4997809529304504,0.1103372797369957,0.5310020446777344,290.5880126953125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908145904541016,0.4884802997112274,0.4884802997112274,1.0,1.0,-2.7935030460357666,1.0031275749206543,1.7903754711151123,0.3762389421463012,0.0,0.0,1.0,231.61062622070312,199.0,168.85597229003906,-32342.33984375,2343.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789634466171265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905488600954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789817452430725,-5185.12255859375,304.1976318359375,0.7493491172790527,0.3462380766868591,0.3181819915771484,293.3486328125,297.1499938964844,293.1499938964844,0.229484811425209,-4681.0,304.19403076171875,0.7141092419624329,0.2954214215278625,0.2873235642910003,293.1886291503906,297.1499938964844,293.1499938964844,0.5579516291618347,-6938.6484375,304.193603515625,0.8965052962303162,0.6046513915061951,0.4259122610092163,293.2122802734375,297.1499938964844,293.1499938964844,0.7839150428771973,-12206.16796875,304.2124328613281,0.9836367964744568,0.788101851940155,0.7482019066810608,293.2001647949219,297.1499938964844,293.1499938964844,0.0676763206720352,-8496.2236328125,304.1612548828125,0.5024020075798035,0.1089415773749351,0.5227751135826111,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805741548538208,0.4914939701557159,0.4914939701557159,1.0,1.0,-2.76426649093628,0.9966884851455688,1.7675780057907104,0.3763401210308075,0.0,0.0,1.0,219.989013671875,187.0,168.90899658203125,-32339.875,2238.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773560881614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000788917648606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789817452430725,-5185.12255859375,304.1976318359375,0.7493491172790527,0.3462380766868591,0.3181819915771484,293.3486328125,297.1499938964844,293.1499938964844,0.229484811425209,-4681.0,304.19403076171875,0.7141092419624329,0.2954214215278625,0.2873235642910003,293.1886291503906,297.1499938964844,293.1499938964844,0.5579516291618347,-6938.6484375,304.193603515625,0.8965052962303162,0.6046513915061951,0.4259122610092163,293.2122802734375,297.1499938964844,293.1499938964844,0.7839150428771973,-12206.16796875,304.2124328613281,0.9836367964744568,0.788101851940155,0.7482019066810608,293.2001647949219,297.1499938964844,293.1499938964844,0.0676763206720352,-8496.2236328125,304.1612548828125,0.5024020075798035,0.1089415773749351,0.5227751135826111,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805741548538208,0.4914939701557159,0.4914939701557159,1.0,1.0,-2.76426649093628,0.9966884851455688,1.7675780057907104,0.3763401210308075,0.0,0.0,1.0,219.989013671875,187.0,168.90899658203125,-32339.875,2238.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773560881614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000788917648606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744595110416412,-5118.0361328125,304.1972045898437,0.7510800361633301,0.3434147238731384,0.3154561817646026,293.351318359375,297.1499938964844,293.1499938964844,0.2251937687397003,-4610.6806640625,304.1938171386719,0.7152951955795288,0.2923800051212311,0.2842560112476349,293.19122314453125,297.1499938964844,293.1499938964844,0.5534454584121704,-6894.8603515625,304.1938781738281,0.900779664516449,0.6036543846130371,0.4250772297382355,293.2152099609375,297.1499938964844,293.1499938964844,0.7774730324745178,-12129.2919921875,304.2127990722656,0.9874655604362488,0.7867381572723389,0.7467345595359802,293.20050048828125,297.1499938964844,293.1499938964844,0.066546581685543,-8392.3095703125,304.1612548828125,0.5038456320762634,0.1082439571619033,0.5186570286750793,290.7688903808594,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.77398681640625,1.0,0.5753875374794006,0.4930238425731659,0.4930238425731659,1.0,1.0,-2.7495880126953125,0.9934232234954834,1.756164789199829,0.3763569295406341,0.0,0.0,1.0,214.1697998046875,187.0,166.6771240234375,-32327.46484375,2186.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,311.5492248535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811386585235596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927564438432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699321806430816,-5050.52099609375,304.19683837890625,0.7529433965682983,0.340605765581131,0.3127427697181701,293.3538513183594,297.1499938964844,293.1499938964844,0.2208885103464126,-4539.74267578125,304.1936950683594,0.7165602445602417,0.2893307209014892,0.2811803817749023,293.1937255859375,297.1499938964844,293.1499938964844,0.5488165616989136,-6849.6630859375,304.1943359375,0.9052670001983644,0.6026398539543152,0.4242303371429443,293.2180480957031,297.1499938964844,293.1499938964844,0.7708691954612732,-12050.044921875,304.21337890625,0.9912764430046082,0.7853550314903259,0.7452496290206909,293.2007751464844,297.1499938964844,293.1499938964844,0.0654014274477958,-8287.302734375,304.1612854003906,0.5053899884223938,0.1075472980737686,0.5145415663719177,290.83038330078125,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.83612060546875,1.0,0.5701587200164795,0.4945679903030395,0.4945679903030395,1.0,1.0,-2.7348828315734863,0.9901301860809326,1.7447527647018433,0.3763511180877685,0.0,0.0,1.0,208.3484802246093,175.0,170.92161560058594,-32340.326171875,2134.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8960876464844,311.67657470703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7805657982826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000792175065726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609534859657287,-4915.712890625,304.1961975097656,0.7570794820785522,0.3350315690040588,0.3073554635047912,293.35858154296875,297.1499938964844,293.1499938964844,0.2123139500617981,-4397.42236328125,304.1933898925781,0.7193232774734497,0.283208966255188,0.2750070095062256,293.1985778808594,297.1499938964844,293.1499938964844,0.5393449068069458,-6756.787109375,304.1953125,0.9154048562049866,0.6005502939224243,0.4224959313869476,293.2235107421875,297.1499938964844,293.1499938964844,0.7571606636047363,-11884.7626953125,304.21514892578125,0.9987189173698424,0.7825251221656799,0.7420556545257568,293.2012939453125,297.1499938964844,293.1499938964844,0.0630919635295867,-8076.814453125,304.161376953125,0.5087994337081909,0.1061592847108841,0.5063344240188599,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.5595608949661255,0.4977042376995086,0.4977042376995086,1.0,1.0,-2.705146551132202,0.9833595752716064,1.7217870950698853,0.376247763633728,0.0,0.0,1.0,196.73692321777344,163.0,175.59912109375,-32339.83203125,2033.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788982391357422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904826779849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609534859657287,-4915.712890625,304.1961975097656,0.7570794820785522,0.3350315690040588,0.3073554635047912,293.35858154296875,297.1499938964844,293.1499938964844,0.2123139500617981,-4397.42236328125,304.1933898925781,0.7193232774734497,0.283208966255188,0.2750070095062256,293.1985778808594,297.1499938964844,293.1499938964844,0.5393449068069458,-6756.787109375,304.1953125,0.9154048562049866,0.6005502939224243,0.4224959313869476,293.2235107421875,297.1499938964844,293.1499938964844,0.7571606636047363,-11884.7626953125,304.21514892578125,0.9987189173698424,0.7825251221656799,0.7420556545257568,293.2012939453125,297.1499938964844,293.1499938964844,0.0630919635295867,-8076.814453125,304.161376953125,0.5087994337081909,0.1061592847108841,0.5063344240188599,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.5595608949661255,0.4977042376995086,0.4977042376995086,1.0,1.0,-2.705146551132202,0.9833595752716064,1.7217870950698853,0.376247763633728,0.0,0.0,1.0,196.73692321777344,163.0,175.59912109375,-32339.83203125,2033.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788982391357422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904826779849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520524561405182,-4780.68994140625,304.1956481933594,0.759970486164093,0.3295567631721496,0.3021354973316192,293.3625793457031,297.1499938964844,293.1499938964844,0.203797310590744,-4254.5029296875,304.1931457519531,0.7207825183868408,0.2771095931529999,0.2689322531223297,293.2029724121094,297.1499938964844,293.1499938964844,0.5294429063796997,-6658.9208984375,304.19677734375,0.9241878986358644,0.5984286665916443,0.4208013117313385,293.2185974121094,297.1499938964844,293.1499938964844,0.7283123731613159,-11511.6044921875,304.2421264648437,0.9990000128746032,0.7816066741943359,0.7249643206596375,293.2013854980469,297.1499938964844,293.1499938964844,0.060826476663351,-7871.38232421875,304.161376953125,0.5114246606826782,0.1048355922102928,0.4987699091434479,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479728579521179,0.501255989074707,0.501255989074707,1.0,1.0,-2.659903049468994,0.97060364484787,1.689299464225769,0.3738265335559845,0.0,0.0,1.0,186.8347625732422,151.0,194.48194885253903,-32211.4609375,1917.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812646627426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928843260742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520524561405182,-4780.68994140625,304.1956481933594,0.759970486164093,0.3295567631721496,0.3021354973316192,293.3625793457031,297.1499938964844,293.1499938964844,0.203797310590744,-4254.5029296875,304.1931457519531,0.7207825183868408,0.2771095931529999,0.2689322531223297,293.2029724121094,297.1499938964844,293.1499938964844,0.5294429063796997,-6658.9208984375,304.19677734375,0.9241878986358644,0.5984286665916443,0.4208013117313385,293.2185974121094,297.1499938964844,293.1499938964844,0.7283123731613159,-11511.6044921875,304.2421264648437,0.9990000128746032,0.7816066741943359,0.7249643206596375,293.2013854980469,297.1499938964844,293.1499938964844,0.060826476663351,-7871.38232421875,304.161376953125,0.5114246606826782,0.1048355922102928,0.4987699091434479,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479728579521179,0.501255989074707,0.501255989074707,1.0,1.0,-2.659903049468994,0.97060364484787,1.689299464225769,0.3738265335559845,0.0,0.0,1.0,186.8347625732422,151.0,194.48194885253903,-32211.4609375,1917.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812646627426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928843260742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427122145891189,-4637.09814453125,304.1960144042969,0.7633495330810547,0.3240951895713806,0.2969407141208648,293.3664245605469,297.1499938964844,293.1499938964844,0.1949181109666824,-4103.427734375,304.1935729980469,0.7225393056869507,0.2709481120109558,0.2628162503242492,293.2074890136719,297.1499938964844,293.1499938964844,0.5181348323822021,-6545.6826171875,304.2000427246094,0.9337885975837708,0.5961682796478271,0.4190266132354736,293.19366455078125,297.1499938964844,293.1499938964844,0.6920843124389648,-11042.6298828125,304.2716979980469,0.9990000128746032,0.7848884463310242,0.7029924988746643,293.20147705078125,297.1499938964844,293.1499938964844,0.0583957023918628,-7651.71337890625,304.16162109375,0.514482855796814,0.1035198867321014,0.4912905395030975,291.2689208984375,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.27716064453125,1.0,0.5354264378547668,0.5050296783447266,0.5050296783447266,1.0,1.0,-2.608874797821045,0.9555668830871582,1.6533079147338867,0.3701954483985901,0.0,0.0,0.9769981503486632,176.68209838867188,139.0,229.2452545166016,-32095.837890625,1795.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.60546875,36000.0,0.0,0.0,0.7788679003715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297488689422607,1.829776644706726,-2.7791616957983933e-05,0.0,0.0007904518861323,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427122145891189,-4637.09814453125,304.1960144042969,0.7633495330810547,0.3240951895713806,0.2969407141208648,293.3664245605469,297.1499938964844,293.1499938964844,0.1949181109666824,-4103.427734375,304.1935729980469,0.7225393056869507,0.2709481120109558,0.2628162503242492,293.2074890136719,297.1499938964844,293.1499938964844,0.5181348323822021,-6545.6826171875,304.2000427246094,0.9337885975837708,0.5961682796478271,0.4190266132354736,293.19366455078125,297.1499938964844,293.1499938964844,0.6920843124389648,-11042.6298828125,304.2716979980469,0.9990000128746032,0.7848884463310242,0.7029924988746643,293.20147705078125,297.1499938964844,293.1499938964844,0.0583957023918628,-7651.71337890625,304.16162109375,0.514482855796814,0.1035198867321014,0.4912905395030975,291.2689208984375,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.27716064453125,1.0,0.5354264378547668,0.5050296783447266,0.5050296783447266,1.0,1.0,-2.608874797821045,0.9555668830871582,1.6533079147338867,0.3701954483985901,0.0,0.0,0.9769981503486632,176.68209838867188,139.0,229.2452545166016,-32095.837890625,1795.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.60546875,36000.0,0.0,0.0,0.7788679003715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297488689422607,1.829776644706726,-2.7791616957983933e-05,0.0,0.0007904518861323,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2333970069885254,-4492.4794921875,304.1961975097656,0.767621636390686,0.3186929821968078,0.2917711436748504,293.36993408203125,297.1499938964844,293.1499938964844,0.1860477477312088,-3950.836669921875,304.1938171386719,0.7249115109443665,0.2647518813610077,0.2566409111022949,293.2119445800781,297.1499938964844,293.1499938964844,0.506301999092102,-6426.61328125,304.2030639648437,0.9445287585258484,0.5938068628311157,0.4171602129936218,293.1554260253906,297.1499938964844,293.1499938964844,0.6532188057899475,-10540.92578125,304.2957458496094,0.9990000128746032,0.7915136218070984,0.6792765855789185,293.201171875,297.1499938964844,293.1499938964844,0.0559407398104667,-7431.6591796875,304.1618347167969,0.5183337926864624,0.1022755950689315,0.4839646220207214,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.45855712890625,1.0,0.5221856236457825,0.5090284943580627,0.5090284943580627,1.0,1.0,-2.5557029247283936,0.9396817088127136,1.6160213947296145,0.3661980628967285,0.0,0.0,0.9249403476715088,166.11634826660156,127.0,246.50230407714844,-31927.228515625,1672.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.51171875,36000.0,0.0,0.0,0.7751869559288025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82117247581482,1.821200609207153,-2.811119702528231e-05,0.0,0.0007867162348702,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2333970069885254,-4492.4794921875,304.1961975097656,0.767621636390686,0.3186929821968078,0.2917711436748504,293.36993408203125,297.1499938964844,293.1499938964844,0.1860477477312088,-3950.836669921875,304.1938171386719,0.7249115109443665,0.2647518813610077,0.2566409111022949,293.2119445800781,297.1499938964844,293.1499938964844,0.506301999092102,-6426.61328125,304.2030639648437,0.9445287585258484,0.5938068628311157,0.4171602129936218,293.1554260253906,297.1499938964844,293.1499938964844,0.6532188057899475,-10540.92578125,304.2957458496094,0.9990000128746032,0.7915136218070984,0.6792765855789185,293.201171875,297.1499938964844,293.1499938964844,0.0559407398104667,-7431.6591796875,304.1618347167969,0.5183337926864624,0.1022755950689315,0.4839646220207214,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.45855712890625,1.0,0.5221856236457825,0.5090284943580627,0.5090284943580627,1.0,1.0,-2.5557029247283936,0.9396817088127136,1.6160213947296145,0.3661980628967285,0.0,0.0,0.9249403476715088,166.11634826660156,127.0,246.50230407714844,-31927.228515625,1672.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.51171875,36000.0,0.0,0.0,0.7751869559288025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82117247581482,1.821200609207153,-2.811119702528231e-05,0.0,0.0007867162348702,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.2289466559886932,-4423.06298828125,304.19586181640625,0.7701312899589539,0.3160265684127807,0.2892100512981415,293.3715209960937,297.1499938964844,293.1499938964844,0.1817760020494461,-3876.90966796875,304.193603515625,0.7263506650924683,0.2616521418094635,0.2535439133644104,293.2140808105469,297.1499938964844,293.1499938964844,0.5005946159362793,-6369.2666015625,304.2037658691406,0.95026957988739,0.5926044583320618,0.4162055253982544,293.1325378417969,297.1499938964844,293.1499938964844,0.6334704756736755,-10285.8388671875,304.3050842285156,0.9990000128746032,0.7959384918212891,0.6667925119400024,293.2007751464844,297.1499938964844,293.1499938964844,0.0547797381877899,-7328.4677734375,304.16180419921875,0.5206359028816223,0.1017048582434654,0.480477899312973,291.5363464355469,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.5425720214844,1.0,0.515349805355072,0.511126697063446,0.511126697063446,1.0,1.0,-2.528568744659424,0.9315412640571594,1.59702730178833,0.3641184568405151,0.0,0.0,0.8904249668121338,160.71890258789062,127.0,234.3822021484375,-31735.94140625,1611.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1308288574219,312.90545654296875,278.1499938964844,0.0,18000.0,317.1499938964844,36576.1484375,36000.0,0.0,0.0,0.7776178121566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.794541358947754,1.7945691347122192,-2.782739466056228e-05,0.0,0.000789183191955,0.0,0.0,662.6019897460938,0.0,0.0,0.0,0.986855924129486,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252926975488662,-4366.58056640625,304.19415283203125,0.7729162573814392,0.3133940100669861,0.2866719961166382,293.3729858398437,297.1499938964844,293.1499938964844,0.1781329363584518,-3814.244873046875,304.1922912597656,0.7279758453369141,0.2585591375827789,0.2504473030567169,293.21600341796875,297.1499938964844,293.1499938964844,0.4964444935321808,-6328.7314453125,304.2015075683594,0.9562243819236756,0.5914125442504883,0.4152471721172333,293.1073913574219,297.1499938964844,293.1499938964844,0.6152644157409668,-10051.796875,304.3099670410156,0.9990000128746032,0.8010901808738708,0.6538976430892944,293.2001647949219,297.1499938964844,293.1499938964844,0.0538703426718711,-7249.26904296875,304.1612854003906,0.5232380628585815,0.1011802777647972,0.477167546749115,291.5867614746094,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078918457031,291.59033203125,1.0,0.5083889961242676,0.5132937431335449,0.5132937431335449,1.0,1.0,-2.5011770725250244,0.9233133792877196,1.5778635740280151,0.3620041310787201,0.0,0.0,0.8561254143714905,155.26268005371094,145.0,185.0194091796875,-31433.95703125,1551.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3598327636719,313.0299377441406,278.1499938964844,0.0,18000.0,317.1499938964844,37235.515625,36000.0,0.0,0.0,0.7751448154449463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341947555541992,1.7342214584350586,-2.668339220690541e-05,0.0,0.0007866734522394,0.0,0.0,608.9208984375,0.0,0.0,0.0,0.9582527875900269,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.220284879207611,-4291.05224609375,304.18768310546875,0.7699847221374512,0.3080710768699646,0.2818851470947265,293.37628173828125,297.1499938964844,293.1499938964844,0.1726624071598053,-3721.602783203125,304.1872253417969,0.7238133549690247,0.2522414624691009,0.2444857060909271,293.2198486328125,297.1499938964844,293.1499938964844,0.4927051365375519,-6296.38134765625,304.1903381347656,0.9567080140113832,0.5889600515365601,0.4135311841964721,293.0677490234375,297.1499938964844,293.1499938964844,0.6060815453529358,-9963.7060546875,304.2706298828125,0.9990000128746032,0.810268223285675,0.6502725481987,293.1994323730469,297.1499938964844,293.1499938964844,0.0529086515307426,-7169.69580078125,304.1590881347656,0.5221592783927917,0.1000613644719123,0.472057968378067,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.504783570766449,0.5167381167411804,0.5167381167411804,1.0,1.0,-2.475670337677002,0.9178595542907716,1.5578107833862305,0.3617848753929138,0.0,0.0,0.7954161167144775,153.1476287841797,163.0,34.32328414916992,-30879.654296875,1508.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.0546875,36000.0,0.0,0.0,0.7676475644111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758533477783203,1.5758769512176514,-2.3621803848072886e-05,0.0,0.0007790646632201,0.0,0.0,479.58502197265625,0.0,0.0,0.0,0.8845484852790833,4.0,0.0,1.0
