time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.220284879207611,-4291.05224609375,304.18768310546875,0.7699847221374512,0.3080710768699646,0.2818851470947265,293.37628173828125,297.1499938964844,293.1499938964844,0.1726624071598053,-3721.602783203125,304.1872253417969,0.7238133549690247,0.2522414624691009,0.2444857060909271,293.2198486328125,297.1499938964844,293.1499938964844,0.4927051365375519,-6296.38134765625,304.1903381347656,0.9567080140113832,0.5889600515365601,0.4135311841964721,293.0677490234375,297.1499938964844,293.1499938964844,0.6060815453529358,-9963.7060546875,304.2706298828125,0.9990000128746032,0.810268223285675,0.6502725481987,293.1994323730469,297.1499938964844,293.1499938964844,0.0529086515307426,-7169.69580078125,304.1590881347656,0.5221592783927917,0.1000613644719123,0.472057968378067,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.504783570766449,0.5167381167411804,0.5167381167411804,1.0,1.0,-2.475670337677002,0.9178595542907716,1.5578107833862305,0.3617848753929138,0.0,0.0,0.7954161167144775,153.1476287841797,163.0,34.32328414916992,-30879.654296875,1508.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.0546875,36000.0,0.0,0.0,0.7676475644111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758533477783203,1.5758769512176514,-2.3621803848072886e-05,0.0,0.0007790646632201,0.0,0.0,479.58502197265625,0.0,0.0,0.0,0.8845484852790833,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173618525266647,-4249.32861328125,304.1800231933594,0.7607131600379944,0.302721619606018,0.2772810757160187,293.37969970703125,297.1499938964844,293.1499938964844,0.1687731742858886,-3657.443603515625,304.18133544921875,0.7137026786804199,0.2458154857158661,0.2386339902877807,293.22314453125,297.1499938964844,293.1499938964844,0.4935052990913391,-6311.333984375,304.1755676269531,0.9485000371932985,0.5865216851234436,0.411977618932724,293.0621337890625,297.1499938964844,293.1499938964844,0.6199362874031067,-10187.1220703125,304.2070617675781,0.9990000128746032,0.8135682940483093,0.663355827331543,293.19976806640625,297.1499938964844,293.1499938964844,0.0525671541690826,-7147.93505859375,304.1566467285156,0.5160552263259888,0.098741628229618,0.4672837555408478,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076382756233215,0.5194085240364075,0.5194085240364075,1.0,1.0,-2.4712107181549072,0.9200185537338256,1.5511921644210815,0.3647523820400238,0.0,0.0,0.7542915940284729,157.58970642089844,181.0,-86.68365478515625,-30465.13671875,1521.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.296875,36000.0,0.0,0.0,0.7524767518043518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430781364440918,1.4308022260665894,-2.091075111820828e-05,0.0,0.0007636682130396,0.0,0.0,377.602294921875,0.0,0.0,0.0,0.818575918674469,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173618525266647,-4249.32861328125,304.1800231933594,0.7607131600379944,0.302721619606018,0.2772810757160187,293.37969970703125,297.1499938964844,293.1499938964844,0.1687731742858886,-3657.443603515625,304.18133544921875,0.7137026786804199,0.2458154857158661,0.2386339902877807,293.22314453125,297.1499938964844,293.1499938964844,0.4935052990913391,-6311.333984375,304.1755676269531,0.9485000371932985,0.5865216851234436,0.411977618932724,293.0621337890625,297.1499938964844,293.1499938964844,0.6199362874031067,-10187.1220703125,304.2070617675781,0.9990000128746032,0.8135682940483093,0.663355827331543,293.19976806640625,297.1499938964844,293.1499938964844,0.0525671541690826,-7147.93505859375,304.1566467285156,0.5160552263259888,0.098741628229618,0.4672837555408478,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076382756233215,0.5194085240364075,0.5194085240364075,1.0,1.0,-2.4712107181549072,0.9200185537338256,1.5511921644210815,0.3647523820400238,0.0,0.0,0.7542915940284729,157.58970642089844,181.0,-86.68365478515625,-30465.13671875,1521.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.296875,36000.0,0.0,0.0,0.7524767518043518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430781364440918,1.4308022260665894,-2.091075111820828e-05,0.0,0.0007636682130396,0.0,0.0,377.602294921875,0.0,0.0,0.0,0.818575918674469,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2151112854480743,-4217.95361328125,304.173828125,0.7480419278144836,0.297311931848526,0.2727831304073334,293.38330078125,297.1499938964844,293.1499938964844,0.1653414517641067,-3601.0400390625,304.1766662597656,0.6989378929138184,0.2392713874578476,0.232834443449974,293.2263488769531,297.1499938964844,293.1499938964844,0.4959944486618042,-6342.3193359375,304.1629943847656,0.9345281720161438,0.5840235948562622,0.410517156124115,293.09039306640625,297.1499938964844,293.1499938964844,0.6484189033508301,-10599.638671875,304.14068603515625,0.9990000128746032,0.8101324439048767,0.6873108744621277,293.20172119140625,297.1499938964844,293.1499938964844,0.0522754453122615,-7131.74365234375,304.1549377441406,0.5069603323936462,0.0970874056220054,0.4619033336639404,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148661136627197,0.521440327167511,0.521440327167511,1.0,1.0,-2.4793920516967773,0.9265685081481934,1.552823543548584,0.369356244802475,0.0,0.0,0.7315792441368103,166.499267578125,199.0,-142.59158325195312,-30233.3125,1569.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9986877441406,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.42578125,36000.0,0.0,0.0,0.7393341660499573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334130883216858,1.334149956703186,-1.9161159798386507e-05,0.0,0.0007503301603719,0.0,0.0,317.9848022460937,0.0,0.0,0.0,0.7753565907478333,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.2151112854480743,-4217.95361328125,304.173828125,0.7480419278144836,0.297311931848526,0.2727831304073334,293.38330078125,297.1499938964844,293.1499938964844,0.1653414517641067,-3601.0400390625,304.1766662597656,0.6989378929138184,0.2392713874578476,0.232834443449974,293.2263488769531,297.1499938964844,293.1499938964844,0.4959944486618042,-6342.3193359375,304.1629943847656,0.9345281720161438,0.5840235948562622,0.410517156124115,293.09039306640625,297.1499938964844,293.1499938964844,0.6484189033508301,-10599.638671875,304.14068603515625,0.9990000128746032,0.8101324439048767,0.6873108744621277,293.20172119140625,297.1499938964844,293.1499938964844,0.0522754453122615,-7131.74365234375,304.1549377441406,0.5069603323936462,0.0970874056220054,0.4619033336639404,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148661136627197,0.521440327167511,0.521440327167511,1.0,1.0,-2.4793920516967773,0.9265685081481934,1.552823543548584,0.369356244802475,0.0,0.0,0.7315792441368103,166.499267578125,199.0,-142.59158325195312,-30233.3125,1569.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9986877441406,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.42578125,36000.0,0.0,0.0,0.7393341660499573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334130883216858,1.334149956703186,-1.9161159798386507e-05,0.0,0.0007503301603719,0.0,0.0,317.9848022460937,0.0,0.0,0.0,0.7753565907478333,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125556170940399,-4180.69677734375,304.1701965332031,0.7339749336242676,0.2918147146701813,0.2683230340480804,293.3870849609375,297.1499938964844,293.1499938964844,0.1616116017103195,-3538.318359375,304.1740417480469,0.6818752288818359,0.2325901985168457,0.2270267009735107,293.2298583984375,297.1499938964844,293.1499938964844,0.4979992210865021,-6366.13037109375,304.15545654296875,0.9173648953437804,0.5813782215118408,0.4090552628040313,293.1470642089844,297.1499938964844,293.1499938964844,0.6856157779693604,-11115.55859375,304.0820617675781,0.9990000128746032,0.8002061247825623,0.7183514833450317,293.2053527832031,297.1499938964844,293.1499938964844,0.0516494177281856,-7086.10107421875,304.15435791015625,0.4963553249835968,0.0950444564223289,0.4553532302379608,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248976945877075,0.5230461359024048,0.5230461359024048,1.0,1.0,-2.4947187900543213,0.9355193972587584,1.559199333190918,0.3748111724853515,0.0,0.0,0.7215482592582703,178.65960693359375,202.0,-138.0275421142578,-30203.796875,1642.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048095703125,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.515625,36000.0,0.0,0.0,0.7262811064720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846879959106443,1.2847062349319458,-1.826815969252493e-05,0.0,0.0007370829698629,0.0,0.0,289.7582092285156,0.0,0.0,0.0,0.7533650398254395,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125556170940399,-4180.69677734375,304.1701965332031,0.7339749336242676,0.2918147146701813,0.2683230340480804,293.3870849609375,297.1499938964844,293.1499938964844,0.1616116017103195,-3538.318359375,304.1740417480469,0.6818752288818359,0.2325901985168457,0.2270267009735107,293.2298583984375,297.1499938964844,293.1499938964844,0.4979992210865021,-6366.13037109375,304.15545654296875,0.9173648953437804,0.5813782215118408,0.4090552628040313,293.1470642089844,297.1499938964844,293.1499938964844,0.6856157779693604,-11115.55859375,304.0820617675781,0.9990000128746032,0.8002061247825623,0.7183514833450317,293.2053527832031,297.1499938964844,293.1499938964844,0.0516494177281856,-7086.10107421875,304.15435791015625,0.4963553249835968,0.0950444564223289,0.4553532302379608,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248976945877075,0.5230461359024048,0.5230461359024048,1.0,1.0,-2.4947187900543213,0.9355193972587584,1.559199333190918,0.3748111724853515,0.0,0.0,0.7215482592582703,178.65960693359375,202.0,-138.0275421142578,-30203.796875,1642.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048095703125,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.515625,36000.0,0.0,0.0,0.7262811064720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846879959106443,1.2847062349319458,-1.826815969252493e-05,0.0,0.0007370829698629,0.0,0.0,289.7582092285156,0.0,0.0,0.0,0.7533650398254395,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2110017538070678,-4157.22998046875,304.1693725585937,0.7279880046844482,0.2890674173831939,0.2660475075244903,293.388916015625,297.1499938964844,293.1499938964844,0.1595051735639572,-3502.195068359375,304.1734924316406,0.6743683815002441,0.2292291074991226,0.2240558415651321,293.23162841796875,297.1499938964844,293.1499938964844,0.4984676837921142,-6371.76171875,304.15362548828125,0.9104612469673156,0.5800175070762634,0.4082660973072052,293.18243408203125,297.1499938964844,293.1499938964844,0.7021145820617676,-11336.525390625,304.0645751953125,0.9990000128746032,0.7932981252670288,0.7314373850822449,293.2073974609375,297.1499938964844,293.1499938964844,0.0511372685432434,-7045.80859375,304.1545104980469,0.4916694164276123,0.0939426198601722,0.4514222145080566,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.302978515625,291.23638916015625,1.0,0.5284761786460876,0.5239796042442322,0.5239796042442322,1.0,1.0,-2.4984781742095947,0.9384654760360718,1.560012698173523,0.3770495653152466,0.0,0.0,0.7195484638214111,183.8597869873047,202.0,-120.0045394897461,-30194.87890625,1669.3665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3818664550781,313.7132263183594,278.1499938964844,0.0,18000.0,316.19000244140625,36287.703125,36000.0,0.0,0.0,0.7153558135032654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728831768035889,1.272901177406311,-1.804528801585548e-05,0.0,0.0007259952253662,0.0,0.0,283.1280212402344,0.0,0.0,0.0,0.7480881214141846,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092907577753067,-4131.02783203125,304.1689453125,0.7226288318634033,0.2863338589668274,0.2637617290019989,293.3906555175781,297.1499938964844,293.1499938964844,0.157262921333313,-3463.3720703125,304.1733093261719,0.6676091551780701,0.2258639186620712,0.2210582792758941,293.2334289550781,297.1499938964844,293.1499938964844,0.4985825419425964,-6373.42431640625,304.1527709960937,0.9047964811325072,0.5786312222480774,0.4074453115463257,293.2184143066406,297.1499938964844,293.1499938964844,0.7166617512702942,-11527.2900390625,304.0537414550781,0.9990000128746032,0.7858272194862366,0.7426267266273499,293.2093200683594,297.1499938964844,293.1499938964844,0.0505380034446716,-6997.84765625,304.15478515625,0.4873940944671631,0.0928369686007499,0.4472922086715698,291.20916748046875,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065185546875,291.2060852050781,1.0,0.5314417481422424,0.5250359177589417,0.5250359177589417,1.0,1.0,-2.4996049404144287,0.9404774308204652,1.5591273307800293,0.3788481056690216,0.0,0.0,0.7186161279678345,188.3178558349609,205.0,-104.64672088623048,-30141.767578125,1689.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.37872314453125,313.6871337890625,278.1499938964844,0.0,18000.0,316.19000244140625,36175.13671875,36000.0,0.0,0.0,0.7089983820915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265669822692871,1.2656877040863037,-1.790863461792469e-05,0.0,0.0007195432553999,0.0,0.0,279.1138000488281,0.0,0.0,0.0,0.7448668479919434,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.205263152718544,-4067.87255859375,304.16943359375,0.7101172208786011,0.2809864282608032,0.2593825757503509,293.39337158203125,297.1499938964844,293.1499938964844,0.152330607175827,-3376.466552734375,304.1737976074219,0.6531581878662109,0.2192165404558181,0.2152231037616729,293.2367248535156,297.1499938964844,293.1499938964844,0.4970999360084533,-6357.8916015625,304.15447998046875,0.8921158909797668,0.5758476257324219,0.4058692753314972,293.26934814453125,297.1499938964844,293.1499938964844,0.7148411870002747,-11473.5712890625,304.0899353027344,0.9884759187698364,0.7736710906028748,0.7360846996307373,293.21209716796875,297.1499938964844,293.1499938964844,0.0492587387561798,-6892.8427734375,304.15533447265625,0.4775520265102386,0.0907699689269065,0.4399894475936889,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.190673828125,1.0,0.5344595313072205,0.5281972289085388,0.5281972289085388,1.0,1.0,-2.468860626220703,0.9317238926887512,1.5371366739273071,0.3773086965084076,0.0,0.0,0.7153229713439941,198.69210815429688,208.0,-38.71414566040039,-29811.8671875,1691.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29132080078125,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.7109375,36000.0,0.0,0.0,0.6972765326499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579307556152344,1.2579485177993774,-1.777772922650911e-05,0.0,0.0007076470647007,0.0,0.0,275.0220031738281,0.0,0.0,0.0,0.7411932349205017,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.205263152718544,-4067.87255859375,304.16943359375,0.7101172208786011,0.2809864282608032,0.2593825757503509,293.39337158203125,297.1499938964844,293.1499938964844,0.152330607175827,-3376.466552734375,304.1737976074219,0.6531581878662109,0.2192165404558181,0.2152231037616729,293.2367248535156,297.1499938964844,293.1499938964844,0.4970999360084533,-6357.8916015625,304.15447998046875,0.8921158909797668,0.5758476257324219,0.4058692753314972,293.26934814453125,297.1499938964844,293.1499938964844,0.7148411870002747,-11473.5712890625,304.0899353027344,0.9884759187698364,0.7736710906028748,0.7360846996307373,293.21209716796875,297.1499938964844,293.1499938964844,0.0492587387561798,-6892.8427734375,304.15533447265625,0.4775520265102386,0.0907699689269065,0.4399894475936889,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.190673828125,1.0,0.5344595313072205,0.5281972289085388,0.5281972289085388,1.0,1.0,-2.468860626220703,0.9317238926887512,1.5371366739273071,0.3773086965084076,0.0,0.0,0.7153229713439941,198.69210815429688,208.0,-38.71414566040039,-29811.8671875,1691.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29132080078125,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.7109375,36000.0,0.0,0.0,0.6972765326499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579307556152344,1.2579485177993774,-1.777772922650911e-05,0.0,0.0007076470647007,0.0,0.0,275.0220031738281,0.0,0.0,0.0,0.7411932349205017,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009733766317367,-4000.10400390625,304.17010498046875,0.6995317935943604,0.2756333351135254,0.2548961937427521,293.3961181640625,297.1499938964844,293.1499938964844,0.147155612707138,-3284.425537109375,304.17449951171875,0.6417682766914368,0.2124935835599899,0.2092203646898269,293.24053955078125,297.1499938964844,293.1499938964844,0.4948793351650238,-6334.7509765625,304.1566772460937,0.8830983638763428,0.5728774070739746,0.4040824174880981,293.28839111328125,297.1499938964844,293.1499938964844,0.7103265523910522,-11394.8837890625,304.1170349121094,0.9786620736122132,0.7667511701583862,0.7290759086608887,293.2145690917969,297.1499938964844,293.1499938964844,0.0478315390646457,-6775.52490234375,304.15594482421875,0.4683402776718139,0.0886971727013588,0.4322226047515869,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353839993476868,0.5313801765441895,0.5313801765441895,1.0,1.0,-2.4363577365875244,0.9221912026405334,1.5141664743423462,0.3749722242355346,0.0,0.0,0.7113890647888184,205.8716735839844,211.0,-19.09379196166992,-29411.32421875,1676.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1826477050781,313.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,36134.24609375,36000.0,0.0,0.0,0.681371808052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438794374465942,1.2438970804214478,-1.7567319446243346e-05,0.0,0.0006915057892911,0.0,0.0,267.989013671875,0.0,0.0,0.0,0.7351526021957397,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009733766317367,-4000.10400390625,304.17010498046875,0.6995317935943604,0.2756333351135254,0.2548961937427521,293.3961181640625,297.1499938964844,293.1499938964844,0.147155612707138,-3284.425537109375,304.17449951171875,0.6417682766914368,0.2124935835599899,0.2092203646898269,293.24053955078125,297.1499938964844,293.1499938964844,0.4948793351650238,-6334.7509765625,304.1566772460937,0.8830983638763428,0.5728774070739746,0.4040824174880981,293.28839111328125,297.1499938964844,293.1499938964844,0.7103265523910522,-11394.8837890625,304.1170349121094,0.9786620736122132,0.7667511701583862,0.7290759086608887,293.2145690917969,297.1499938964844,293.1499938964844,0.0478315390646457,-6775.52490234375,304.15594482421875,0.4683402776718139,0.0886971727013588,0.4322226047515869,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353839993476868,0.5313801765441895,0.5313801765441895,1.0,1.0,-2.4363577365875244,0.9221912026405334,1.5141664743423462,0.3749722242355346,0.0,0.0,0.7113890647888184,205.8716735839844,211.0,-19.09379196166992,-29411.32421875,1676.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1826477050781,313.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,36134.24609375,36000.0,0.0,0.0,0.681371808052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438794374465942,1.2438970804214478,-1.7567319446243346e-05,0.0,0.0006915057892911,0.0,0.0,267.989013671875,0.0,0.0,0.0,0.7351526021957397,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968868672847747,-3935.517333984375,304.170166015625,0.6908563375473022,0.2705462872982025,0.2504889965057373,293.3975830078125,297.1499938964844,293.1499938964844,0.1420938074588775,-3193.92822265625,304.1747436523437,0.6323186159133911,0.2059531956911087,0.2032166570425033,293.2432861328125,297.1499938964844,293.1499938964844,0.4928366243839264,-6313.880859375,304.1578063964844,0.8764557838439941,0.5700262188911438,0.4022497832775116,293.2962646484375,297.1499938964844,293.1499938964844,0.7074295878410339,-11345.86328125,304.13262939453125,0.9712702035903932,0.7616353631019592,0.7242292165756226,293.2155456542969,297.1499938964844,293.1499938964844,0.0464820377528667,-6665.640625,304.1561889648437,0.4592476785182953,0.0868576392531395,0.424713522195816,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353499054908752,0.5344418883323669,0.5344418883323669,1.0,1.0,-2.406801700592041,0.9136149883270264,1.4931868314743042,0.372921884059906,0.0,0.0,0.7098263502120972,210.9322967529297,214.0,-21.1561336517334,-29008.765625,1657.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844055175781,313.3713073730469,278.1499938964844,0.0,18000.0,315.7099914550781,36069.21875,36000.0,0.0,0.0,0.6698507070541382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353439331054688,1.2353614568710327,-1.7424112229491584e-05,0.0,0.0006798133254051,0.0,0.0,263.5967712402344,0.0,0.0,0.0,0.7314688563346863,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968868672847747,-3935.517333984375,304.170166015625,0.6908563375473022,0.2705462872982025,0.2504889965057373,293.3975830078125,297.1499938964844,293.1499938964844,0.1420938074588775,-3193.92822265625,304.1747436523437,0.6323186159133911,0.2059531956911087,0.2032166570425033,293.2432861328125,297.1499938964844,293.1499938964844,0.4928366243839264,-6313.880859375,304.1578063964844,0.8764557838439941,0.5700262188911438,0.4022497832775116,293.2962646484375,297.1499938964844,293.1499938964844,0.7074295878410339,-11345.86328125,304.13262939453125,0.9712702035903932,0.7616353631019592,0.7242292165756226,293.2155456542969,297.1499938964844,293.1499938964844,0.0464820377528667,-6665.640625,304.1561889648437,0.4592476785182953,0.0868576392531395,0.424713522195816,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353499054908752,0.5344418883323669,0.5344418883323669,1.0,1.0,-2.406801700592041,0.9136149883270264,1.4931868314743042,0.372921884059906,0.0,0.0,0.7098263502120972,210.9322967529297,214.0,-21.1561336517334,-29008.765625,1657.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844055175781,313.3713073730469,278.1499938964844,0.0,18000.0,315.7099914550781,36069.21875,36000.0,0.0,0.0,0.6698507070541382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353439331054688,1.2353614568710327,-1.7424112229491584e-05,0.0,0.0006798133254051,0.0,0.0,263.5967712402344,0.0,0.0,0.0,0.7314688563346863,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1930002570152282,-3873.864501953125,304.169921875,0.6834753751754761,0.2657641172409057,0.2463281899690628,293.3975524902344,297.1499938964844,293.1499938964844,0.1372127383947372,-3106.025634765625,304.17462158203125,0.6240016222000122,0.1996869891881942,0.1974321454763412,293.24481201171875,297.1499938964844,293.1499938964844,0.4908004701137543,-6293.2021484375,304.1585998535156,0.8712279200553894,0.5673493146896362,0.4005151391029358,293.2998352050781,297.1499938964844,293.1499938964844,0.7046223878860474,-11302.3046875,304.1429748535156,0.9651998281478882,0.7571997046470642,0.7201671600341797,293.2149658203125,297.1499938964844,293.1499938964844,0.0453340485692024,-6572.58544921875,304.1560363769531,0.451835960149765,0.0853123590350151,0.4183792173862457,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349300503730774,0.5374127626419067,0.5374127626419067,1.0,1.0,-2.3802785873413086,0.906096339225769,1.47418212890625,0.3712493181228637,0.0,0.0,0.7099974751472473,214.79649353027344,217.0,-18.397573471069336,-28663.755859375,1637.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.76141357421875,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.6594254970550537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338491678237915,1.2338664531707764,-1.7388079868396744e-05,0.0,0.0006692330352962,0.0,0.0,262.7093811035156,0.0,0.0,0.0,0.7307870984077454,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1930002570152282,-3873.864501953125,304.169921875,0.6834753751754761,0.2657641172409057,0.2463281899690628,293.3975524902344,297.1499938964844,293.1499938964844,0.1372127383947372,-3106.025634765625,304.17462158203125,0.6240016222000122,0.1996869891881942,0.1974321454763412,293.24481201171875,297.1499938964844,293.1499938964844,0.4908004701137543,-6293.2021484375,304.1585998535156,0.8712279200553894,0.5673493146896362,0.4005151391029358,293.2998352050781,297.1499938964844,293.1499938964844,0.7046223878860474,-11302.3046875,304.1429748535156,0.9651998281478882,0.7571997046470642,0.7201671600341797,293.2149658203125,297.1499938964844,293.1499938964844,0.0453340485692024,-6572.58544921875,304.1560363769531,0.451835960149765,0.0853123590350151,0.4183792173862457,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349300503730774,0.5374127626419067,0.5374127626419067,1.0,1.0,-2.3802785873413086,0.906096339225769,1.47418212890625,0.3712493181228637,0.0,0.0,0.7099974751472473,214.79649353027344,217.0,-18.397573471069336,-28663.755859375,1637.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.76141357421875,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.6594254970550537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338491678237915,1.2338664531707764,-1.7388079868396744e-05,0.0,0.0006692330352962,0.0,0.0,262.7093811035156,0.0,0.0,0.0,0.7307870984077454,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1911105513572693,-3843.790283203125,304.16973876953125,0.6800675392150879,0.2634515464305877,0.2443155497312545,293.3971862792969,297.1499938964844,293.1499938964844,0.1348265409469604,-3062.804931640625,304.17449951171875,0.6199971437454224,0.1966251879930496,0.1946043074131012,293.245361328125,297.1499938964844,293.1499938964844,0.4897645711898803,-6282.705078125,304.1589050292969,0.8688998818397522,0.5660426616668701,0.3996672928333282,293.3009033203125,297.1499938964844,293.1499938964844,0.7031386494636536,-11280.548828125,304.1469421386719,0.9624083638191224,0.7550916075706482,0.7182570099830627,293.21435546875,297.1499938964844,293.1499938964844,0.0448126569390296,-6530.4091796875,304.1558837890625,0.4486168920993805,0.0846088156104087,0.4155225753784179,291.1497802734375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.149169921875,1.0,0.5346600413322449,0.5388797521591187,0.5388797521591187,1.0,1.0,-2.367717981338501,0.9025712013244628,1.465146780014038,0.3704895675182342,0.0,0.0,0.7105793356895447,216.4966278076172,217.0,-16.846717834472656,-28502.55859375,1627.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6415405273437,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35985.0625,36000.0,0.0,0.0,0.6498445272445679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2347867488861084,1.2348041534423828,-1.739672188705299e-05,0.0,0.0006595095619559,0.0,0.0,263.1095886230469,0.0,0.0,0.0,0.7311936020851135,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1893007159233093,-3815.004150390625,304.16943359375,0.6767880916595459,0.2611817121505737,0.2423395216464996,293.3966369628906,297.1499938964844,293.1499938964844,0.1325052827596664,-3020.665771484375,304.1742553710937,0.6159765124320984,0.1936003416776657,0.1918100863695144,293.24578857421875,297.1499938964844,293.1499938964844,0.4888404607772827,-6273.4619140625,304.1589660644531,0.8666911125183105,0.5647505521774292,0.3988274931907654,293.3016967773437,297.1499938964844,293.1499938964844,0.7017659544944763,-11260.921875,304.14996337890625,0.9597061276435852,0.7530274987220764,0.7163909673690796,293.213623046875,297.1499938964844,293.1499938964844,0.0443316400051116,-6491.75,304.1557006835937,0.4456187784671783,0.0839369446039199,0.4128098487854004,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.140625,1.0,0.5343745946884155,0.5403404235839844,0.5403404235839844,1.0,1.0,-2.3554775714874268,0.8991482853889465,1.456329345703125,0.3697584569454193,0.0,0.0,0.711871862411499,218.1083831787109,220.0,-21.25431060791016,-28322.212890625,1617.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4808044433594,313.0070495605469,278.1499938964844,0.0,18000.0,315.2300109863281,35956.140625,36000.0,0.0,0.0,0.6447873115539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369431257247925,1.236960530281067,-1.7422547898604535e-05,0.0,0.0006543771596625,0.0,0.0,264.0981140136719,0.0,0.0,0.0,0.7321663498878479,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857843399047851,-3758.894775390625,304.1688232421875,0.6705333590507507,0.2567590773105621,0.2384893149137497,293.3951721191406,297.1499938964844,293.1499938964844,0.1279551535844802,-2937.587646484375,304.1737670898437,0.607610285282135,0.1876464933156967,0.1863097548484802,293.2463684082031,297.1499938964844,293.1499938964844,0.4870197772979736,-6255.23486328125,304.1590270996094,0.8625299334526062,0.56220543384552,0.3971713781356811,293.3025817871094,297.1499938964844,293.1499938964844,0.6989470720291138,-11221.84375,304.1546630859375,0.9544721245765686,0.7490025758743286,0.7127591967582703,293.2119445800781,297.1499938964844,293.1499938964844,0.0434294566512107,-6419.37841796875,304.1553039550781,0.4401249885559082,0.0826654061675071,0.407711386680603,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3258972167969,291.1246643066406,1.0,0.5337982773780823,0.543252170085907,0.543252170085907,1.0,1.0,-2.3317673206329346,0.8925426006317139,1.4392246007919312,0.3683561384677887,0.0,0.0,0.7163962125778198,221.1677703857422,223.0,-20.312759399414062,-28008.884765625,1599.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.90234375,36000.0,0.0,0.0,0.6358125805854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484724521636963,1.2484900951385498,-1.757727841322776e-05,0.0,0.0006452689412981,0.0,0.0,269.6104736328125,0.0,0.0,0.0,0.7371960282325745,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857843399047851,-3758.894775390625,304.1688232421875,0.6705333590507507,0.2567590773105621,0.2384893149137497,293.3951721191406,297.1499938964844,293.1499938964844,0.1279551535844802,-2937.587646484375,304.1737670898437,0.607610285282135,0.1876464933156967,0.1863097548484802,293.2463684082031,297.1499938964844,293.1499938964844,0.4870197772979736,-6255.23486328125,304.1590270996094,0.8625299334526062,0.56220543384552,0.3971713781356811,293.3025817871094,297.1499938964844,293.1499938964844,0.6989470720291138,-11221.84375,304.1546630859375,0.9544721245765686,0.7490025758743286,0.7127591967582703,293.2119445800781,297.1499938964844,293.1499938964844,0.0434294566512107,-6419.37841796875,304.1553039550781,0.4401249885559082,0.0826654061675071,0.407711386680603,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3258972167969,291.1246643066406,1.0,0.5337982773780823,0.543252170085907,0.543252170085907,1.0,1.0,-2.3317673206329346,0.8925426006317139,1.4392246007919312,0.3683561384677887,0.0,0.0,0.7163962125778198,221.1677703857422,223.0,-20.312759399414062,-28008.884765625,1599.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.90234375,36000.0,0.0,0.0,0.6358125805854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484724521636963,1.2484900951385498,-1.757727841322776e-05,0.0,0.0006452689412981,0.0,0.0,269.6104736328125,0.0,0.0,0.0,0.7371960282325745,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1822912395000457,-3702.776123046875,304.1683654785156,0.6645990014076233,0.2524756789207458,0.2347617149353027,293.39337158203125,297.1499938964844,293.1499938964844,0.1234467253088951,-2854.504638671875,304.17333984375,0.5989770293235779,0.1818024516105651,0.1809110343456268,293.2467346191406,297.1499938964844,293.1499938964844,0.4849527478218078,-6234.333984375,304.15948486328125,0.858598530292511,0.559691309928894,0.3955356180667877,293.30291748046875,297.1499938964844,293.1499938964844,0.6956628561019897,-11177.681640625,304.1585388183594,0.949358344078064,0.745063841342926,0.7092132568359375,293.21014404296875,297.1499938964844,293.1499938964844,0.0425530262291431,-6348.76611328125,304.1549987792969,0.435132771730423,0.0814648047089576,0.4029348492622375,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332522392272949,0.546165406703949,0.546165406703949,1.0,1.0,-2.3088412284851074,0.886174201965332,1.4226670265197754,0.3670036792755127,0.0,0.0,0.7217037677764893,224.1142578125,226.0,-14.884300231933594,-27719.630859375,1580.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018493652344,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.0859375,36000.0,0.0,0.0,0.6234787702560425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639418840408323,1.2639597654342651,-1.780451202648692e-05,0.0,0.0006327517330646,0.0,0.0,277.339111328125,0.0,0.0,0.0,0.7439867854118347,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1822912395000457,-3702.776123046875,304.1683654785156,0.6645990014076233,0.2524756789207458,0.2347617149353027,293.39337158203125,297.1499938964844,293.1499938964844,0.1234467253088951,-2854.504638671875,304.17333984375,0.5989770293235779,0.1818024516105651,0.1809110343456268,293.2467346191406,297.1499938964844,293.1499938964844,0.4849527478218078,-6234.333984375,304.15948486328125,0.858598530292511,0.559691309928894,0.3955356180667877,293.30291748046875,297.1499938964844,293.1499938964844,0.6956628561019897,-11177.681640625,304.1585388183594,0.949358344078064,0.745063841342926,0.7092132568359375,293.21014404296875,297.1499938964844,293.1499938964844,0.0425530262291431,-6348.76611328125,304.1549987792969,0.435132771730423,0.0814648047089576,0.4029348492622375,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332522392272949,0.546165406703949,0.546165406703949,1.0,1.0,-2.3088412284851074,0.886174201965332,1.4226670265197754,0.3670036792755127,0.0,0.0,0.7217037677764893,224.1142578125,226.0,-14.884300231933594,-27719.630859375,1580.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018493652344,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.0859375,36000.0,0.0,0.0,0.6234787702560425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639418840408323,1.2639597654342651,-1.780451202648692e-05,0.0,0.0006327517330646,0.0,0.0,277.339111328125,0.0,0.0,0.0,0.7439867854118347,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789937019348144,-3649.71435546875,304.1677551269531,0.6589384078979492,0.2483221441507339,0.2311482727527618,293.39129638671875,297.1499938964844,293.1499938964844,0.1190940588712692,-2773.768310546875,304.1728210449219,0.5901539325714111,0.1760571002960205,0.1756035238504409,293.24688720703125,297.1499938964844,293.1499938964844,0.4830976724624634,-6215.7978515625,304.1593933105469,0.8548325896263123,0.5572085976600647,0.3939178586006164,293.3028869628906,297.1499938964844,293.1499938964844,0.6925779581069946,-11137.2841796875,304.1607971191406,0.9443144798278807,0.7411997318267822,0.7057331204414368,293.2082824707031,297.1499938964844,293.1499938964844,0.0417469628155231,-6284.2509765625,304.1546630859375,0.4305321872234344,0.0803180262446403,0.398400604724884,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327579379081726,0.5490891933441162,0.5490891933441162,1.0,1.0,-2.2865540981292725,0.8799948692321777,1.4065592288970947,0.3656838238239288,0.0,0.0,0.7291403412818909,227.0105438232422,229.0,-19.078330993652344,-27410.779296875,1563.5115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3891906738281,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.26953125,36000.0,0.0,0.0,0.6162237524986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841333150863647,1.2841514348983765,-1.810227877285797e-05,0.0,0.0006253887549974,0.0,0.0,287.6357421875,0.0,0.0,0.0,0.7529508471488953,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789937019348144,-3649.71435546875,304.1677551269531,0.6589384078979492,0.2483221441507339,0.2311482727527618,293.39129638671875,297.1499938964844,293.1499938964844,0.1190940588712692,-2773.768310546875,304.1728210449219,0.5901539325714111,0.1760571002960205,0.1756035238504409,293.24688720703125,297.1499938964844,293.1499938964844,0.4830976724624634,-6215.7978515625,304.1593933105469,0.8548325896263123,0.5572085976600647,0.3939178586006164,293.3028869628906,297.1499938964844,293.1499938964844,0.6925779581069946,-11137.2841796875,304.1607971191406,0.9443144798278807,0.7411997318267822,0.7057331204414368,293.2082824707031,297.1499938964844,293.1499938964844,0.0417469628155231,-6284.2509765625,304.1546630859375,0.4305321872234344,0.0803180262446403,0.398400604724884,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327579379081726,0.5490891933441162,0.5490891933441162,1.0,1.0,-2.2865540981292725,0.8799948692321777,1.4065592288970947,0.3656838238239288,0.0,0.0,0.7291403412818909,227.0105438232422,229.0,-19.078330993652344,-27410.779296875,1563.5115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3891906738281,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.26953125,36000.0,0.0,0.0,0.6162237524986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841333150863647,1.2841514348983765,-1.810227877285797e-05,0.0,0.0006253887549974,0.0,0.0,287.6357421875,0.0,0.0,0.0,0.7529508471488953,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757144629955291,-3596.575439453125,304.16729736328125,0.6535331606864929,0.2442936301231384,0.2276463359594345,293.3890075683594,297.1499938964844,293.1499938964844,0.1147777810692787,-2692.9384765625,304.17242431640625,0.5811591744422913,0.1704061627388,0.1703837811946869,293.24688720703125,297.1499938964844,293.1499938964844,0.4810107350349426,-6194.68994140625,304.1597595214844,0.8512035012245178,0.554754912853241,0.3923207521438598,293.3025207519531,297.1499938964844,293.1499938964844,0.6891130805015564,-11092.2275390625,304.1629638671875,0.9393323063850404,0.7374001741409302,0.7023165822029114,293.2064208984375,297.1499938964844,293.1499938964844,0.0409466065466403,-6219.7919921875,304.1544494628906,0.4262653291225433,0.079216867685318,0.3940708041191101,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.532325804233551,0.5520281791687012,0.5520281791687012,1.0,1.0,-2.264853477478028,0.8739899396896362,1.3908635377883911,0.3643937408924103,0.0,0.0,0.7374523282051086,229.88555908203125,232.0,-12.839491844177246,-27142.01953125,1546.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.91015625,36000.0,0.0,0.0,0.6104718446731567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094655275344849,1.3094840049743652,-1.8492575691198e-05,0.0,0.000619551341515,0.0,0.0,301.0681457519531,0.0,0.0,0.0,0.7641623616218567,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757144629955291,-3596.575439453125,304.16729736328125,0.6535331606864929,0.2442936301231384,0.2276463359594345,293.3890075683594,297.1499938964844,293.1499938964844,0.1147777810692787,-2692.9384765625,304.17242431640625,0.5811591744422913,0.1704061627388,0.1703837811946869,293.24688720703125,297.1499938964844,293.1499938964844,0.4810107350349426,-6194.68994140625,304.1597595214844,0.8512035012245178,0.554754912853241,0.3923207521438598,293.3025207519531,297.1499938964844,293.1499938964844,0.6891130805015564,-11092.2275390625,304.1629638671875,0.9393323063850404,0.7374001741409302,0.7023165822029114,293.2064208984375,297.1499938964844,293.1499938964844,0.0409466065466403,-6219.7919921875,304.1544494628906,0.4262653291225433,0.079216867685318,0.3940708041191101,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.532325804233551,0.5520281791687012,0.5520281791687012,1.0,1.0,-2.264853477478028,0.8739899396896362,1.3908635377883911,0.3643937408924103,0.0,0.0,0.7374523282051086,229.88555908203125,232.0,-12.839491844177246,-27142.01953125,1546.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.91015625,36000.0,0.0,0.0,0.6104718446731567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094655275344849,1.3094840049743652,-1.8492575691198e-05,0.0,0.000619551341515,0.0,0.0,301.0681457519531,0.0,0.0,0.0,0.7641623616218567,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740865856409073,-3570.07177734375,304.1671142578125,0.650921106338501,0.2423248291015625,0.2259358763694763,293.3878173828125,297.1499938964844,293.1499938964844,0.1126379296183586,-2652.584716796875,304.1722412109375,0.5766077041625977,0.1676152944564819,0.1678061485290527,293.246826171875,297.1499938964844,293.1499938964844,0.4798879623413086,-6183.28076171875,304.1600036621094,0.8494318723678589,0.5535361170768738,0.3915275931358337,293.30224609375,297.1499938964844,293.1499938964844,0.6872523427009583,-11068.15234375,304.1640014648437,0.93686181306839,0.7355188131332397,0.7006257176399231,293.2055053710937,297.1499938964844,293.1499938964844,0.0405493304133415,-6187.6650390625,304.15435791015625,0.4242435395717621,0.0786817073822021,0.3919751942157745,291.0902709960937,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.09002685546875,1.0,0.5321338772773743,0.5535048246383667,0.5535048246383667,1.0,1.0,-2.254201412200928,0.8710457682609558,1.3831557035446167,0.3637575805187225,0.0,0.0,0.7416620850563049,231.32090759277344,232.0,-9.33789348602295,-27014.984375,1539.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7997741699219,311.9159851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35722.0390625,36000.0,0.0,0.0,0.6032945513725281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3225407600402832,1.322559475898743,-1.8700002328841947e-05,0.0,0.0006122672930359,0.0,0.0,308.2145080566406,0.0,0.0,0.0,0.7699887752532959,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725170910358429,-3544.523681640625,304.1668395996094,0.6483664512634277,0.2403848767280578,0.2242509424686432,293.3865661621094,297.1499938964844,293.1499938964844,0.1105428487062454,-2612.959228515625,304.1719970703125,0.5720269083976746,0.1648463606834411,0.1652488708496093,293.24676513671875,297.1499938964844,293.1499938964844,0.4788503646850586,-6172.833984375,304.1600646972656,0.8476868867874146,0.5523234605789185,0.3907379508018493,293.30194091796875,297.1499938964844,293.1499938964844,0.6854985952377319,-11045.7138671875,304.16461181640625,0.9344070553779602,0.7336501479148865,0.6989455819129944,293.2046203613281,297.1499938964844,293.1499938964844,0.0401705577969551,-6157.1845703125,304.1542663574219,0.4222896099090576,0.0781557857990264,0.3899211287498474,291.0863037109375,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0854187011719,1.0,0.5319574475288391,0.5549866557121277,0.5549866557121277,1.0,1.0,-2.2436716556549072,0.8681368827819824,1.3755347728729248,0.3631258904933929,0.0,0.0,0.746268093585968,232.7559509277344,220.0,-12.253154754638672,-26866.298828125,1531.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804748535156,311.7718200683594,278.1499938964844,0.0,18000.0,314.2699890136719,35712.703125,36000.0,0.0,0.0,0.600647509098053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358489274978638,1.3358678817749023,-1.8912724044639617e-05,0.0,0.0006095808348618,0.0,0.0,315.608642578125,0.0,0.0,0.0,0.7759697437286377,4.0,0.0,1.0
