time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692524850368499,-3491.080322265625,304.16668701171875,0.6464311480522156,0.2366510182619094,0.2207621335983276,293.3837585449219,297.1499938964844,293.1499938964844,0.1062373220920562,-2530.91259765625,304.1718444824219,0.5660287737846375,0.1594211161136627,0.1599818766117096,293.2463073730469,297.1499938964844,293.1499938964844,0.4765052795410156,-6148.96826171875,304.1606750488281,0.8482746481895447,0.5499663949012756,0.3890153169631958,293.30096435546875,297.1499938964844,293.1499938964844,0.6816747188568115,-10996.5947265625,304.1661682128906,0.9349523782730104,0.7299968004226685,0.6954082250595093,293.2026062011719,297.1499938964844,293.1499938964844,0.0392326973378658,-6081.2783203125,304.1544189453125,0.4210266470909118,0.0771775990724563,0.3849163651466369,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271013975143433,0.5580384135246277,0.5580384135246277,1.0,1.0,-2.2208266258239746,0.8615519404411316,1.3592746257781982,0.3615034520626068,0.0,0.0,0.7563309073448181,229.4774932861328,208.0,-7.349533081054687,-26593.189453125,1490.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.671875,36000.0,0.0,0.0,0.5963461399078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366302490234375,1.3663218021392822,-1.940337642736268e-05,0.0,0.0006052154931239,0.0,0.0,332.9647827148437,0.0,0.0,0.0,0.7896302342414856,4.0,0.0,1.0
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692524850368499,-3491.080322265625,304.16668701171875,0.6464311480522156,0.2366510182619094,0.2207621335983276,293.3837585449219,297.1499938964844,293.1499938964844,0.1062373220920562,-2530.91259765625,304.1718444824219,0.5660287737846375,0.1594211161136627,0.1599818766117096,293.2463073730469,297.1499938964844,293.1499938964844,0.4765052795410156,-6148.96826171875,304.1606750488281,0.8482746481895447,0.5499663949012756,0.3890153169631958,293.30096435546875,297.1499938964844,293.1499938964844,0.6816747188568115,-10996.5947265625,304.1661682128906,0.9349523782730104,0.7299968004226685,0.6954082250595093,293.2026062011719,297.1499938964844,293.1499938964844,0.0392326973378658,-6081.2783203125,304.1544189453125,0.4210266470909118,0.0771775990724563,0.3849163651466369,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271013975143433,0.5580384135246277,0.5580384135246277,1.0,1.0,-2.2208266258239746,0.8615519404411316,1.3592746257781982,0.3615034520626068,0.0,0.0,0.7563309073448181,229.4774932861328,208.0,-7.349533081054687,-26593.189453125,1490.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.671875,36000.0,0.0,0.0,0.5963461399078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366302490234375,1.3663218021392822,-1.940337642736268e-05,0.0,0.0006052154931239,0.0,0.0,332.9647827148437,0.0,0.0,0.0,0.7896302342414856,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659119427204132,-3435.9677734375,304.16668701171875,0.64661705493927,0.2331348955631256,0.2173250019550323,293.38043212890625,297.1499938964844,293.1499938964844,0.1018943265080452,-2447.26220703125,304.1718139648437,0.5621238946914673,0.1541746109724044,0.1547289937734604,293.2453918457031,297.1499938964844,293.1499938964844,0.4737070798873901,-6120.2412109375,304.1617736816406,0.8515655994415283,0.5477080941200256,0.387250542640686,293.2995910644531,297.1499938964844,293.1499938964844,0.6772189140319824,-10939.197265625,304.168212890625,0.9390698075294496,0.726451575756073,0.6918237209320068,293.2002258300781,297.1499938964844,293.1499938964844,0.0382182039320468,-5998.44580078125,304.1546325683594,0.4216344058513641,0.0763264447450637,0.3797512650489807,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199691653251648,0.5611395835876465,0.5611395835876465,1.0,1.0,-2.19775915145874,0.8548264503479004,1.3429328203201294,0.3597498834133148,0.0,0.0,0.7652668356895447,222.3843688964844,196.0,1.6519999504089355,-26335.51171875,1435.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.19140625,36000.0,0.0,0.0,0.588283121585846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950518369674685,1.3950717449188232,-1.9890321709681302e-05,0.0,0.0005970326019451,0.0,0.0,350.1519470214844,0.0,0.0,0.0,0.802598774433136,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659119427204132,-3435.9677734375,304.16668701171875,0.64661705493927,0.2331348955631256,0.2173250019550323,293.38043212890625,297.1499938964844,293.1499938964844,0.1018943265080452,-2447.26220703125,304.1718139648437,0.5621238946914673,0.1541746109724044,0.1547289937734604,293.2453918457031,297.1499938964844,293.1499938964844,0.4737070798873901,-6120.2412109375,304.1617736816406,0.8515655994415283,0.5477080941200256,0.387250542640686,293.2995910644531,297.1499938964844,293.1499938964844,0.6772189140319824,-10939.197265625,304.168212890625,0.9390698075294496,0.726451575756073,0.6918237209320068,293.2002258300781,297.1499938964844,293.1499938964844,0.0382182039320468,-5998.44580078125,304.1546325683594,0.4216344058513641,0.0763264447450637,0.3797512650489807,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199691653251648,0.5611395835876465,0.5611395835876465,1.0,1.0,-2.19775915145874,0.8548264503479004,1.3429328203201294,0.3597498834133148,0.0,0.0,0.7652668356895447,222.3843688964844,196.0,1.6519999504089355,-26335.51171875,1435.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.19140625,36000.0,0.0,0.0,0.588283121585846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950518369674685,1.3950717449188232,-1.9890321709681302e-05,0.0,0.0005970326019451,0.0,0.0,350.1519470214844,0.0,0.0,0.0,0.802598774433136,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627421975135803,-3383.584228515625,304.1664123535156,0.6481661796569824,0.229809433221817,0.2139866799116134,293.3766784667969,297.1499938964844,293.1499938964844,0.0976922586560249,-2365.713134765625,304.1715393066406,0.5595171451568604,0.1490952223539352,0.1495552808046341,293.2441711425781,297.1499938964844,293.1499938964844,0.4710719287395477,-6093.44091796875,304.1622314453125,0.856620728969574,0.5455390214920044,0.3854879438877105,293.2978515625,297.1499938964844,293.1499938964844,0.6729667782783508,-10885.091796875,304.169189453125,0.945366144180298,0.7230117321014404,0.6882543563842773,293.1976013183594,297.1499938964844,293.1499938964844,0.0372542105615139,-5919.91845703125,304.1546936035156,0.4235344529151916,0.0755882710218429,0.3747259974479675,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114941000938416,0.5642696022987366,0.5642696022987366,1.0,1.0,-2.1750946044921875,0.8482071757316589,1.3268873691558838,0.3579942286014557,0.0,0.0,0.7745505571365356,213.2480316162109,184.0,-1.9437609910964968,-26050.916015625,1374.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.0545349121094,278.1499938964844,0.0,18000.0,313.7900085449219,35692.64453125,36000.0,0.0,0.0,0.5847471952438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422437310218811,1.422457575798035,-2.035851321124937e-05,0.0,0.0005934440414421,0.0,0.0,367.0494689941406,0.0,0.0,0.0,0.8150848150253296,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627421975135803,-3383.584228515625,304.1664123535156,0.6481661796569824,0.229809433221817,0.2139866799116134,293.3766784667969,297.1499938964844,293.1499938964844,0.0976922586560249,-2365.713134765625,304.1715393066406,0.5595171451568604,0.1490952223539352,0.1495552808046341,293.2441711425781,297.1499938964844,293.1499938964844,0.4710719287395477,-6093.44091796875,304.1622314453125,0.856620728969574,0.5455390214920044,0.3854879438877105,293.2978515625,297.1499938964844,293.1499938964844,0.6729667782783508,-10885.091796875,304.169189453125,0.945366144180298,0.7230117321014404,0.6882543563842773,293.1976013183594,297.1499938964844,293.1499938964844,0.0372542105615139,-5919.91845703125,304.1546936035156,0.4235344529151916,0.0755882710218429,0.3747259974479675,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114941000938416,0.5642696022987366,0.5642696022987366,1.0,1.0,-2.1750946044921875,0.8482071757316589,1.3268873691558838,0.3579942286014557,0.0,0.0,0.7745505571365356,213.2480316162109,184.0,-1.9437609910964968,-26050.916015625,1374.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.0545349121094,278.1499938964844,0.0,18000.0,313.7900085449219,35692.64453125,36000.0,0.0,0.0,0.5847471952438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422437310218811,1.422457575798035,-2.035851321124937e-05,0.0,0.0005934440414421,0.0,0.0,367.0494689941406,0.0,0.0,0.0,0.8150848150253296,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596144437789917,-3331.5712890625,304.1661376953125,0.6507561802864075,0.2266518175601959,0.2107600271701812,293.3726501464844,297.1499938964844,293.1499938964844,0.0935534164309501,-2284.77734375,304.1712646484375,0.5578349828720093,0.1441671997308731,0.1444820165634155,293.24273681640625,297.1499938964844,293.1499938964844,0.4682449996471405,-6064.54541015625,304.1628723144531,0.8630531430244446,0.54344642162323,0.3837478756904602,293.2958679199219,297.1499938964844,293.1499938964844,0.6684403419494629,-10827.35546875,304.1703491210937,0.953126072883606,0.7196678519248962,0.6847338676452637,293.19482421875,297.1499938964844,293.1499938964844,0.0363106131553649,-5842.4951171875,304.1546936035156,0.4264972507953644,0.0749448761343956,0.3699281811714172,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022088289260864,0.5674187541007996,0.5674187541007996,1.0,1.0,-2.1530439853668213,0.8417776823043823,1.3112664222717283,0.356276661157608,0.0,0.0,0.7832221388816833,202.961654663086,172.0,4.175151824951172,-25805.5390625,1311.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.59375,36000.0,0.0,0.0,0.5820266604423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498591423034668,1.4498800039291382,-2.0840185243287124e-05,0.0,0.000590683077462,0.0,0.0,384.6043395996094,0.0,0.0,0.0,0.8275513052940369,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596144437789917,-3331.5712890625,304.1661376953125,0.6507561802864075,0.2266518175601959,0.2107600271701812,293.3726501464844,297.1499938964844,293.1499938964844,0.0935534164309501,-2284.77734375,304.1712646484375,0.5578349828720093,0.1441671997308731,0.1444820165634155,293.24273681640625,297.1499938964844,293.1499938964844,0.4682449996471405,-6064.54541015625,304.1628723144531,0.8630531430244446,0.54344642162323,0.3837478756904602,293.2958679199219,297.1499938964844,293.1499938964844,0.6684403419494629,-10827.35546875,304.1703491210937,0.953126072883606,0.7196678519248962,0.6847338676452637,293.19482421875,297.1499938964844,293.1499938964844,0.0363106131553649,-5842.4951171875,304.1546936035156,0.4264972507953644,0.0749448761343956,0.3699281811714172,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022088289260864,0.5674187541007996,0.5674187541007996,1.0,1.0,-2.1530439853668213,0.8417776823043823,1.3112664222717283,0.356276661157608,0.0,0.0,0.7832221388816833,202.961654663086,172.0,4.175151824951172,-25805.5390625,1311.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.59375,36000.0,0.0,0.0,0.5820266604423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498591423034668,1.4498800039291382,-2.0840185243287124e-05,0.0,0.000590683077462,0.0,0.0,384.6043395996094,0.0,0.0,0.0,0.8275513052940369,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580639034509658,-3305.663330078125,304.1660461425781,0.652389645576477,0.2251288294792175,0.2091885060071945,293.37060546875,297.1499938964844,293.1499938964844,0.0915034413337707,-2244.5576171875,304.1711120605469,0.55727219581604,0.1417541950941085,0.1419846415519714,293.2419738769531,297.1499938964844,293.1499938964844,0.4667485356330871,-6049.20556640625,304.1632385253906,0.8667226433753967,0.5424219369888306,0.3828861117362976,293.2948303222656,297.1499938964844,293.1499938964844,0.6660577058792114,-10796.9248046875,304.17095947265625,0.957395315170288,0.7180238366127014,0.682990550994873,293.19342041015625,297.1499938964844,293.1499938964844,0.0358471684157848,-5804.2216796875,304.1546936035156,0.4283467531204223,0.0746530964970588,0.367620587348938,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973604679107666,0.5689998865127563,0.5689998865127563,1.0,1.0,-2.142256259918213,0.8386372327804565,1.3036190271377563,0.3554343581199646,0.0,0.0,0.7869667410850525,197.5585479736328,172.0,7.823973178863525,-25690.587890625,1279.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9772033691406,310.7763977050781,278.1499938964844,0.0,18000.0,313.3099975585937,35728.95703125,36000.0,0.0,0.0,0.5760935544967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620625972747805,1.4620835781097412,-2.10608068300644e-05,0.0,0.0005846616695635,0.0,0.0,392.6528625488281,0.0,0.0,0.0,0.833122730255127,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565688550472259,-3280.6826171875,304.16583251953125,0.6542314887046814,0.2236362993717193,0.2076422125101089,293.3684997558594,297.1499938964844,293.1499938964844,0.0894903838634491,-2205.087158203125,304.1709289550781,0.5568669438362122,0.1393682211637497,0.1395108103752136,293.2411804199219,297.1499938964844,293.1499938964844,0.4653374850749969,-6034.8369140625,304.16339111328125,0.8706754446029663,0.5414106249809265,0.3820300698280334,293.2937927246094,297.1499938964844,293.1499938964844,0.6637890338897705,-10768.1650390625,304.1712646484375,0.9618553519248962,0.7163974642753601,0.6812586188316345,293.1920166015625,297.1499938964844,293.1499938964844,0.0354054979979991,-5767.81396484375,304.1546325683594,0.4304355680942535,0.0743782296776771,0.3653713166713714,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028869628906,291.08984375,1.0,0.4924100935459137,0.5705856680870056,0.5705856680870056,1.0,1.0,-2.131617784500122,0.8355429172515869,1.2960748672485352,0.3546018600463867,0.0,0.0,0.7906994819641113,192.0453643798828,160.0,4.779298305511475,-25553.17578125,1247.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81695556640625,310.6703186035156,278.1499938964844,0.0,18000.0,313.3099975585937,35748.078125,36000.0,0.0,0.0,0.574522852897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732542037963867,1.4732754230499268,-2.1264617316774093e-05,0.0,0.000583067710977,0.0,0.0,400.1384887695313,0.0,0.0,0.0,0.8382719159126282,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536837667226791,-3232.375,304.1653747558594,0.6585283279418945,0.2207174450159073,0.2046094685792923,293.364501953125,297.1499938964844,293.1499938964844,0.0855234786868095,-2127.431884765625,304.1705627441406,0.5564728379249573,0.1346462815999984,0.134612962603569,293.23956298828125,297.1499938964844,293.1499938964844,0.4626584351062774,-6007.63720703125,304.1634216308594,0.8794342279434204,0.539429783821106,0.3803402781486511,293.29156494140625,297.1499938964844,293.1499938964844,0.6594492197036743,-10713.3564453125,304.17144775390625,0.9712091684341432,0.7132044434547424,0.6778406500816345,293.1892395019531,297.1499938964844,293.1499938964844,0.0345704816281795,-5698.93115234375,304.15447998046875,0.4353637099266052,0.0738741680979728,0.3610431551933288,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.482256680727005,0.5737729668617249,0.5737729668617249,1.0,1.0,-2.110759258270264,0.8294820785522461,1.2812772989273071,0.3529631495475769,0.0,0.0,0.7986193299293518,180.7928161621093,148.0,4.372495651245117,-25312.857421875,1184.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.3515625,36000.0,0.0,0.0,0.5718615651130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965314865112305,1.4965531826019287,-2.16837834159378e-05,0.0,0.0005803667590953,0.0,0.0,415.9050903320313,0.0,0.0,0.0,0.8489773273468018,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536837667226791,-3232.375,304.1653747558594,0.6585283279418945,0.2207174450159073,0.2046094685792923,293.364501953125,297.1499938964844,293.1499938964844,0.0855234786868095,-2127.431884765625,304.1705627441406,0.5564728379249573,0.1346462815999984,0.134612962603569,293.23956298828125,297.1499938964844,293.1499938964844,0.4626584351062774,-6007.63720703125,304.1634216308594,0.8794342279434204,0.539429783821106,0.3803402781486511,293.29156494140625,297.1499938964844,293.1499938964844,0.6594492197036743,-10713.3564453125,304.17144775390625,0.9712091684341432,0.7132044434547424,0.6778406500816345,293.1892395019531,297.1499938964844,293.1499938964844,0.0345704816281795,-5698.93115234375,304.15447998046875,0.4353637099266052,0.0738741680979728,0.3610431551933288,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.482256680727005,0.5737729668617249,0.5737729668617249,1.0,1.0,-2.110759258270264,0.8294820785522461,1.2812772989273071,0.3529631495475769,0.0,0.0,0.7986193299293518,180.7928161621093,148.0,4.372495651245117,-25312.857421875,1184.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.3515625,36000.0,0.0,0.0,0.5718615651130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965314865112305,1.4965531826019287,-2.16837834159378e-05,0.0,0.0005803667590953,0.0,0.0,415.9050903320313,0.0,0.0,0.0,0.8489773273468018,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507546603679657,-3182.954345703125,304.1651306152344,0.6636261940002441,0.2178418189287185,0.2016194462776184,293.3609313964844,297.1499938964844,293.1499938964844,0.0815027207136154,-2048.91162109375,304.17041015625,0.5565280318260193,0.1299350410699844,0.1297326534986496,293.23797607421875,297.1499938964844,293.1499938964844,0.4597161114215851,-5977.5068359375,304.1638488769531,0.8893348574638367,0.5374837517738342,0.3786730170249939,293.28936767578125,297.1499938964844,293.1499938964844,0.6547492146492004,-10653.546875,304.172119140625,0.9809017777442932,0.7100640535354614,0.6744710803031921,293.18658447265625,297.1499938964844,293.1499938964844,0.033745639026165,-5630.0390625,304.15435791015625,0.4413594603538513,0.0734204351902008,0.3569205999374389,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.471824437379837,0.5769907832145691,0.5769907832145691,1.0,1.0,-2.090305805206299,0.8235337734222412,1.2667720317840576,0.3513367176055908,0.0,0.0,0.804831326007843,169.37510681152344,136.0,10.830763816833496,-25096.154296875,1121.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3150329589844,310.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.5680495500564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166525840759275,1.5166747570037842,-2.206141289207153e-05,0.0,0.0005764980451203,0.0,0.0,430.0290832519531,0.0,0.0,0.0,0.8482179641723633,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507546603679657,-3182.954345703125,304.1651306152344,0.6636261940002441,0.2178418189287185,0.2016194462776184,293.3609313964844,297.1499938964844,293.1499938964844,0.0815027207136154,-2048.91162109375,304.17041015625,0.5565280318260193,0.1299350410699844,0.1297326534986496,293.23797607421875,297.1499938964844,293.1499938964844,0.4597161114215851,-5977.5068359375,304.1638488769531,0.8893348574638367,0.5374837517738342,0.3786730170249939,293.28936767578125,297.1499938964844,293.1499938964844,0.6547492146492004,-10653.546875,304.172119140625,0.9809017777442932,0.7100640535354614,0.6744710803031921,293.18658447265625,297.1499938964844,293.1499938964844,0.033745639026165,-5630.0390625,304.15435791015625,0.4413594603538513,0.0734204351902008,0.3569205999374389,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.471824437379837,0.5769907832145691,0.5769907832145691,1.0,1.0,-2.090305805206299,0.8235337734222412,1.2667720317840576,0.3513367176055908,0.0,0.0,0.804831326007843,169.37510681152344,136.0,10.830763816833496,-25096.154296875,1121.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3150329589844,310.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.5680495500564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166525840759275,1.5166747570037842,-2.206141289207153e-05,0.0,0.0005764980451203,0.0,0.0,430.0290832519531,0.0,0.0,0.0,0.8482179641723633,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1480000466108322,-3136.49267578125,304.1647033691406,0.6695796251296997,0.2149924039840698,0.1986496448516845,293.3579406738281,297.1499938964844,293.1499938964844,0.0775178894400596,-1971.80419921875,304.1702880859375,0.5569832921028137,0.1252008378505706,0.1248308420181274,293.23638916015625,297.1499938964844,293.1499938964844,0.4572254121303558,-5952.34130859375,304.1634521484375,0.9004389643669128,0.5355750322341919,0.3770272731781006,293.2871398925781,297.1499938964844,293.1499938964844,0.6506770849227905,-10602.4453125,304.171630859375,0.9907004833221436,0.7069833874702454,0.671149492263794,293.1840515136719,297.1499938964844,293.1499938964844,0.0330057367682457,-5568.59423828125,304.1541442871094,0.4485551118850708,0.0730068385601043,0.3529718518257141,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611469507217407,0.580244779586792,0.580244779586792,1.0,1.0,-2.070143461227417,0.8176535964012146,1.2524899244308472,0.3497025072574615,0.0,0.0,0.8122825622558594,157.88473510742188,124.0,6.002017498016357,-24848.2578125,1060.4781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.56558758020401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228480100631714,1.5228700637817385,-2.202299401687924e-05,0.0,0.0005739994812756,0.0,0.0,432.2971801757813,0.0,0.0,0.0,0.8595792055130005,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1480000466108322,-3136.49267578125,304.1647033691406,0.6695796251296997,0.2149924039840698,0.1986496448516845,293.3579406738281,297.1499938964844,293.1499938964844,0.0775178894400596,-1971.80419921875,304.1702880859375,0.5569832921028137,0.1252008378505706,0.1248308420181274,293.23638916015625,297.1499938964844,293.1499938964844,0.4572254121303558,-5952.34130859375,304.1634521484375,0.9004389643669128,0.5355750322341919,0.3770272731781006,293.2871398925781,297.1499938964844,293.1499938964844,0.6506770849227905,-10602.4453125,304.171630859375,0.9907004833221436,0.7069833874702454,0.671149492263794,293.1840515136719,297.1499938964844,293.1499938964844,0.0330057367682457,-5568.59423828125,304.1541442871094,0.4485551118850708,0.0730068385601043,0.3529718518257141,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611469507217407,0.580244779586792,0.580244779586792,1.0,1.0,-2.070143461227417,0.8176535964012146,1.2524899244308472,0.3497025072574615,0.0,0.0,0.8122825622558594,157.88473510742188,124.0,6.002017498016357,-24848.2578125,1060.4781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.56558758020401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228480100631714,1.5228700637817385,-2.202299401687924e-05,0.0,0.0005739994812756,0.0,0.0,432.2971801757813,0.0,0.0,0.0,0.8595792055130005,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450533866882324,-3086.1611328125,304.1647033691406,0.6763445734977722,0.2122118026018142,0.1957324147224426,293.3551940917969,297.1499938964844,293.1499938964844,0.0733660236001014,-1891.9444580078125,304.1704406738281,0.557759165763855,0.1204925179481506,0.1199393719434738,293.2348937988281,297.1499938964844,293.1499938964844,0.4539952278137207,-5918.9453125,304.1643371582031,0.91312837600708,0.5336905717849731,0.3754050433635711,293.2846984863281,297.1499938964844,293.1499938964844,0.64421147108078,-10516.50390625,304.1755065917969,0.9990000128746032,0.7040004730224609,0.6663532853126526,293.181640625,297.1499938964844,293.1499938964844,0.0322226174175739,-5501.76220703125,304.1540832519531,0.4569437503814697,0.0726330503821373,0.3492213189601898,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501819312572479,0.5836008787155151,0.5836008787155151,1.0,1.0,-2.0487163066864014,0.8111788034439087,1.237537503242493,0.3478341698646545,0.0,0.0,0.8158083558082581,146.5435791015625,112.0,20.799291610717773,-24648.849609375,999.5496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99322509765625,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.563349723815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536040425300598,1.536062717437744,-2.227697223133873e-05,0.0,0.0005717283347621,0.0,0.0,441.8302307128906,0.0,0.0,0.0,0.8655722737312317,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450533866882324,-3086.1611328125,304.1647033691406,0.6763445734977722,0.2122118026018142,0.1957324147224426,293.3551940917969,297.1499938964844,293.1499938964844,0.0733660236001014,-1891.9444580078125,304.1704406738281,0.557759165763855,0.1204925179481506,0.1199393719434738,293.2348937988281,297.1499938964844,293.1499938964844,0.4539952278137207,-5918.9453125,304.1643371582031,0.91312837600708,0.5336905717849731,0.3754050433635711,293.2846984863281,297.1499938964844,293.1499938964844,0.64421147108078,-10516.50390625,304.1755065917969,0.9990000128746032,0.7040004730224609,0.6663532853126526,293.181640625,297.1499938964844,293.1499938964844,0.0322226174175739,-5501.76220703125,304.1540832519531,0.4569437503814697,0.0726330503821373,0.3492213189601898,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501819312572479,0.5836008787155151,0.5836008787155151,1.0,1.0,-2.0487163066864014,0.8111788034439087,1.237537503242493,0.3478341698646545,0.0,0.0,0.8158083558082581,146.5435791015625,112.0,20.799291610717773,-24648.849609375,999.5496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99322509765625,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.563349723815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536040425300598,1.536062717437744,-2.227697223133873e-05,0.0,0.0005717283347621,0.0,0.0,441.8302307128906,0.0,0.0,0.0,0.8655722737312317,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435465365648269,-3060.162353515625,304.164794921875,0.6789767146110535,0.2108847349882125,0.1943662613630294,293.3536376953125,297.1499938964844,293.1499938964844,0.0712811648845672,-1852.0758056640625,304.1705017089844,0.5573244094848633,0.11819888651371,0.1175828352570533,293.2340393066406,297.1499938964844,293.1499938964844,0.4520672559738159,-5898.77099609375,304.1652526855469,0.9186983108520508,0.5327795147895813,0.3746461570262909,293.27862548828125,297.1499938964844,293.1499938964844,0.6315780878067017,-10343.03515625,304.19390869140625,0.9990000128746032,0.7034822702407837,0.6554448008537292,293.1802978515625,297.1499938964844,293.1499938964844,0.0318617895245552,-5470.09375,304.15399169921875,0.4605616927146911,0.0724934712052345,0.3477215468883514,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1362609863281,1.0,0.4442201256752014,0.5856314301490784,0.5856314301490784,1.0,1.0,-2.028296947479248,0.8038733005523682,1.2244237661361694,0.3449862599372864,0.0,0.0,0.815183162689209,141.8114471435547,112.0,40.013179779052734,-24478.19921875,963.6903686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9473571777344,310.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,35214.1484375,34200.0,0.0,0.0,0.5621718168258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5389816761016846,1.5390039682388306,-2.2346141122397967e-05,0.0,0.0005705329240299,0.0,0.0,444.1468200683594,0.0,0.0,0.0,0.8518244624137878,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421421766281128,-3036.005859375,304.1646423339844,0.6818857192993164,0.2095692753791809,0.1930219978094101,293.3520812988281,297.1499938964844,293.1499938964844,0.06925018876791,-1813.6046142578125,304.17047119140625,0.557083785533905,0.1159214377403259,0.1152529343962669,293.2333374023437,297.1499938964844,293.1499938964844,0.4503689706325531,-5881.23291015625,304.1655578613281,0.9247552156448364,0.5318574905395508,0.3738879561424255,293.265869140625,297.1499938964844,293.1499938964844,0.6176024675369263,-10152.193359375,304.2113037109375,0.9990000128746032,0.7043532729148865,0.6431266069412231,293.1789855957031,297.1499938964844,293.1499938964844,0.0315490216016769,-5442.83984375,304.1538391113281,0.4645546674728393,0.0723714157938957,0.3463307619094848,291.1463928222656,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.1483459472656,1.0,0.437984824180603,0.5877041220664978,0.5877041220664978,1.0,1.0,-2.0064988136291504,0.7959713935852051,1.210527420043945,0.3417414724826813,0.0,0.0,0.8140058517456055,136.9718475341797,100.0,37.43753433227539,-24228.47265625,926.7529907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384765625,310.12457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,34431.87890625,34200.0,0.0,0.0,0.5606805086135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184404850006104,1.5184621810913086,-2.178786053264048e-05,0.0,0.0005690194084309,0.0,0.0,427.0700988769531,0.0,0.0,0.0,0.8551792502403259,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.138949379324913,-2980.216064453125,304.16510009765625,0.6887511014938354,0.2070027291774749,0.1903688758611679,293.34893798828125,297.1499938964844,293.1499938964844,0.0649617686867713,-1732.7908935546875,304.1708068847656,0.5573374629020691,0.1114373579621315,0.1106375828385353,293.2320861816406,297.1499938964844,293.1499938964844,0.4455739855766296,-5830.62060546875,304.1683959960937,0.938441038131714,0.5300008654594421,0.3723502159118652,293.225830078125,297.1499938964844,293.1499938964844,0.5853061079978943,-9713.8232421875,304.2445678710937,0.9990000128746032,0.7094960808753967,0.616694986820221,293.1761779785156,297.1499938964844,293.1499938964844,0.0308299995958805,-5377.5537109375,304.1537475585937,0.4727047085762024,0.0722071826457977,0.3438061475753784,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248347282409668,0.5919848084449768,0.5919848084449768,1.0,1.0,-1.9611505270004272,0.7793771028518677,1.1817734241485596,0.3347977697849273,0.0,0.0,0.8027215003967285,126.92086029052734,88.0,75.61192321777344,-23849.900390625,852.1513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99481201171875,310.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,34497.79296875,34200.0,0.0,0.0,0.5568803548812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978833198547363,1.4979047775268557,-2.142623088730033e-05,0.0,0.0005651628016494,0.0,0.0,413.0040588378906,0.0,0.0,0.0,0.845180869102478,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.138949379324913,-2980.216064453125,304.16510009765625,0.6887511014938354,0.2070027291774749,0.1903688758611679,293.34893798828125,297.1499938964844,293.1499938964844,0.0649617686867713,-1732.7908935546875,304.1708068847656,0.5573374629020691,0.1114373579621315,0.1106375828385353,293.2320861816406,297.1499938964844,293.1499938964844,0.4455739855766296,-5830.62060546875,304.1683959960937,0.938441038131714,0.5300008654594421,0.3723502159118652,293.225830078125,297.1499938964844,293.1499938964844,0.5853061079978943,-9713.8232421875,304.2445678710937,0.9990000128746032,0.7094960808753967,0.616694986820221,293.1761779785156,297.1499938964844,293.1499938964844,0.0308299995958805,-5377.5537109375,304.1537475585937,0.4727047085762024,0.0722071826457977,0.3438061475753784,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248347282409668,0.5919848084449768,0.5919848084449768,1.0,1.0,-1.9611505270004272,0.7793771028518677,1.1817734241485596,0.3347977697849273,0.0,0.0,0.8027215003967285,126.92086029052734,88.0,75.61192321777344,-23849.900390625,852.1513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99481201171875,310.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,34497.79296875,34200.0,0.0,0.0,0.5568803548812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978833198547363,1.4979047775268557,-2.142623088730033e-05,0.0,0.0005651628016494,0.0,0.0,413.0040588378906,0.0,0.0,0.0,0.845180869102478,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357978731393814,-2924.8359375,304.1653137207031,0.697109580039978,0.2045439183712005,0.1877963244915008,293.3455505371094,297.1499938964844,293.1499938964844,0.0606874786317348,-1653.560546875,304.1709899902344,0.5586877465248108,0.1070841327309608,0.1061240881681442,293.2309265136719,297.1499938964844,293.1499938964844,0.4405237138271332,-5777.46875,304.170654296875,0.9537737369537354,0.5281534790992737,0.3708023428916931,293.1701354980469,297.1499938964844,293.1499938964844,0.5499023199081421,-9235.2158203125,304.2718811035156,0.9990000128746032,0.7188332676887512,0.5880929827690125,293.1732788085937,297.1499938964844,293.1499938964844,0.0301780514419078,-5316.2978515625,304.1535949707031,0.4808904528617859,0.0721276178956031,0.3416524529457092,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109011888504028,0.5965899229049683,0.5965899229049683,1.0,1.0,-1.913849711418152,0.7620005011558533,1.1518491506576538,0.3274390399456024,0.0,0.0,0.7817404866218567,116.54344940185548,106.0,87.32400512695312,-23405.765625,777.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431884765625,310.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,34777.61328125,33120.0,0.0,0.0,0.5517498254776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503930807113647,1.450413703918457,-2.063927604467608e-05,0.0,0.0005599559517577,0.0,0.0,382.1861572265625,0.0,0.0,0.0,0.808147132396698,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357978731393814,-2924.8359375,304.1653137207031,0.697109580039978,0.2045439183712005,0.1877963244915008,293.3455505371094,297.1499938964844,293.1499938964844,0.0606874786317348,-1653.560546875,304.1709899902344,0.5586877465248108,0.1070841327309608,0.1061240881681442,293.2309265136719,297.1499938964844,293.1499938964844,0.4405237138271332,-5777.46875,304.170654296875,0.9537737369537354,0.5281534790992737,0.3708023428916931,293.1701354980469,297.1499938964844,293.1499938964844,0.5499023199081421,-9235.2158203125,304.2718811035156,0.9990000128746032,0.7188332676887512,0.5880929827690125,293.1732788085937,297.1499938964844,293.1499938964844,0.0301780514419078,-5316.2978515625,304.1535949707031,0.4808904528617859,0.0721276178956031,0.3416524529457092,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109011888504028,0.5965899229049683,0.5965899229049683,1.0,1.0,-1.913849711418152,0.7620005011558533,1.1518491506576538,0.3274390399456024,0.0,0.0,0.7817404866218567,116.54344940185548,106.0,87.32400512695312,-23405.765625,777.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431884765625,310.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,34777.61328125,33120.0,0.0,0.0,0.5517498254776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503930807113647,1.450413703918457,-2.063927604467608e-05,0.0,0.0005599559517577,0.0,0.0,382.1861572265625,0.0,0.0,0.0,0.808147132396698,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336099058389663,-2887.15283203125,304.163818359375,0.6970647573471069,0.2020562291145324,0.1855023801326751,293.3424377441406,297.1499938964844,293.1499938964844,0.0570228397846221,-1587.516845703125,304.1700744628906,0.5522283315658569,0.1027616634964943,0.1019500941038131,293.230224609375,297.1499938964844,293.1499938964844,0.4379225969314575,-5751.74951171875,304.16802978515625,0.956659495830536,0.5262500047683716,0.3694348335266113,293.11724853515625,297.1499938964844,293.1499938964844,0.5385896563529968,-9102.2900390625,304.2489013671875,0.9990000128746032,0.7290952801704407,0.5810143947601318,293.17108154296875,297.1499938964844,293.1499938964844,0.0299828704446554,-5298.330078125,304.1527099609375,0.4826173186302185,0.0719878301024437,0.3407178223133087,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073984026908874,0.6003617644309998,0.6003617644309998,1.0,1.0,-1.8947899341583248,0.7565487027168274,1.138241171836853,0.3255783915519714,0.0,0.0,0.7628165483474731,113.85747528076172,124.0,25.004470825195312,-23079.697265625,753.5807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709716796875,310.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.5450446605682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706029653549194,1.3706220388412476,-1.905579847516492e-05,0.0,0.0005531510687433,0.0,0.0,330.28057861328125,0.0,0.0,0.0,0.7845311164855957,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336099058389663,-2887.15283203125,304.163818359375,0.6970647573471069,0.2020562291145324,0.1855023801326751,293.3424377441406,297.1499938964844,293.1499938964844,0.0570228397846221,-1587.516845703125,304.1700744628906,0.5522283315658569,0.1027616634964943,0.1019500941038131,293.230224609375,297.1499938964844,293.1499938964844,0.4379225969314575,-5751.74951171875,304.16802978515625,0.956659495830536,0.5262500047683716,0.3694348335266113,293.11724853515625,297.1499938964844,293.1499938964844,0.5385896563529968,-9102.2900390625,304.2489013671875,0.9990000128746032,0.7290952801704407,0.5810143947601318,293.17108154296875,297.1499938964844,293.1499938964844,0.0299828704446554,-5298.330078125,304.1527099609375,0.4826173186302185,0.0719878301024437,0.3407178223133087,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073984026908874,0.6003617644309998,0.6003617644309998,1.0,1.0,-1.8947899341583248,0.7565487027168274,1.138241171836853,0.3255783915519714,0.0,0.0,0.7628165483474731,113.85747528076172,124.0,25.004470825195312,-23079.697265625,753.5807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709716796875,310.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.5450446605682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706029653549194,1.3706220388412476,-1.905579847516492e-05,0.0,0.0005531510687433,0.0,0.0,330.28057861328125,0.0,0.0,0.0,0.7845311164855957,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319748312234878,-2859.552490234375,304.16192626953125,0.6898688077926636,0.1995355039834976,0.1833690702915191,293.339599609375,297.1499938964844,293.1499938964844,0.0537146255373954,-1529.2034912109375,304.1688842773437,0.53931725025177,0.0984617546200752,0.0980075523257255,293.229736328125,297.1499938964844,293.1499938964844,0.4368530809879303,-5742.63330078125,304.1637268066406,0.9494115114212036,0.5243167281150818,0.3681949973106384,293.0979919433594,297.1499938964844,293.1499938964844,0.5473228096961975,-9248.822265625,304.2009582519531,0.9990000128746032,0.733911395072937,0.5913224816322327,293.16961669921875,297.1499938964844,293.1499938964844,0.0300258137285709,-5304.49462890625,304.1517333984375,0.4791779220104217,0.0717532113194465,0.3404205441474914,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109399914741516,0.60308837890625,0.60308837890625,1.0,1.0,-1.8980143070220947,0.7601487636566162,1.1378655433654783,0.3281952440738678,0.0,0.0,0.7498148679733276,117.1553726196289,142.0,-27.471942901611328,-23001.650390625,766.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54888916015625,310.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379965901374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321803331375122,1.3218214511871338,-1.821013393055182e-05,0.0,0.0005459981621243,0.0,0.0,302.0795593261719,0.0,0.0,0.0,0.7625142931938171,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319748312234878,-2859.552490234375,304.16192626953125,0.6898688077926636,0.1995355039834976,0.1833690702915191,293.339599609375,297.1499938964844,293.1499938964844,0.0537146255373954,-1529.2034912109375,304.1688842773437,0.53931725025177,0.0984617546200752,0.0980075523257255,293.229736328125,297.1499938964844,293.1499938964844,0.4368530809879303,-5742.63330078125,304.1637268066406,0.9494115114212036,0.5243167281150818,0.3681949973106384,293.0979919433594,297.1499938964844,293.1499938964844,0.5473228096961975,-9248.822265625,304.2009582519531,0.9990000128746032,0.733911395072937,0.5913224816322327,293.16961669921875,297.1499938964844,293.1499938964844,0.0300258137285709,-5304.49462890625,304.1517333984375,0.4791779220104217,0.0717532113194465,0.3404205441474914,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109399914741516,0.60308837890625,0.60308837890625,1.0,1.0,-1.8980143070220947,0.7601487636566162,1.1378655433654783,0.3281952440738678,0.0,0.0,0.7498148679733276,117.1553726196289,142.0,-27.471942901611328,-23001.650390625,766.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54888916015625,310.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379965901374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321803331375122,1.3218214511871338,-1.821013393055182e-05,0.0,0.0005459981621243,0.0,0.0,302.0795593261719,0.0,0.0,0.0,0.7625142931938171,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313573569059372,-2849.43212890625,304.160888671875,0.6844508647918701,0.1982655376195907,0.1823514848947525,293.3383483886719,297.1499938964844,293.1499938964844,0.0521727092564106,-1502.4669189453125,304.16827392578125,0.5313606262207031,0.0963085889816284,0.0960967689752578,293.22955322265625,297.1499938964844,293.1499938964844,0.4369092881679535,-5744.43017578125,304.1611328125,0.9429807662963868,0.5233380794525146,0.3676115572452545,293.1022644042969,297.1499938964844,293.1499938964844,0.5576021075248718,-9402.6640625,304.1730041503906,0.9990000128746032,0.7337389588356018,0.6011976599693298,293.1693420410156,297.1499938964844,293.1499938964844,0.0300906058400869,-5313.0361328125,304.1513061523437,0.4758431613445282,0.071555271744728,0.3402638435363769,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.22637939453125,1.0,0.414709061384201,0.6040564775466919,0.6040564775466919,1.0,1.0,-1.9054629802703853,0.7642533183097839,1.1412097215652466,0.3305788040161133,0.0,0.0,0.7471134662628174,120.47779846191406,142.0,-51.39859390258789,-23018.3203125,783.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,310.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,33463.98828125,32040.0,0.0,0.0,0.5346506834030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067922592163086,1.3068102598190308,-1.793789488147013e-05,0.0,0.0005426025018095,0.0,0.0,293.551025390625,0.0,0.0,0.0,0.7408215403556824,4.0,0.0,1.0
