time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310208290815353,-2844.61572265625,304.1595153808594,0.6782042384147644,0.1969874799251556,0.1813592463731765,293.3371887207031,297.1499938964844,293.1499938964844,0.0507733710110187,-1478.6744384765625,304.16748046875,0.5228642225265503,0.0941488742828369,0.0942155420780181,293.2294616699219,297.1499938964844,293.1499938964844,0.4378685355186462,-5756.1630859375,304.1573486328125,0.9351074695587158,0.5223524570465088,0.3670468628406524,293.115234375,297.1499938964844,293.1499938964844,0.5718948245048523,-9610.6044921875,304.1427917480469,0.9990000128746032,0.7318053245544434,0.6135475635528564,293.16949462890625,297.1499938964844,293.1499938964844,0.0302290059626102,-5328.86669921875,304.1508178710937,0.4713754057884216,0.0712856650352478,0.339971125125885,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.175048828125,1.0,0.4195167422294616,0.6048102974891663,0.6048102974891663,1.0,1.0,-1.9158093929290767,0.7694946527481079,1.1463147401809692,0.3334880173206329,0.0,0.0,0.7497549057006836,124.73362731933594,160.0,-94.52491760253906,-23000.9921875,806.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256408691406,310.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32370.365234375,32040.0,0.0,0.0,0.5314484238624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840452194213867,1.2840625047683716,-1.733269527903758e-05,0.0,0.0005393525934778,0.0,0.0,278.64801025390625,0.0,0.0,0.0,0.7433445453643799,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.130042091012001,-2828.904541015625,304.1579895019531,0.6642830967903137,0.1944000124931335,0.1794315427541732,293.3353271484375,297.1499938964844,293.1499938964844,0.0477960966527462,-1427.8380126953125,304.1666259765625,0.5054636597633362,0.0897836312651634,0.0905049741268158,293.2295227050781,297.1499938964844,293.1499938964844,0.4387888312339782,-5767.62939453125,304.1534423828125,0.9166529774665833,0.5203281044960022,0.36595618724823,293.1645812988281,297.1499938964844,293.1499938964844,0.6063578724861145,-10097.7880859375,304.08795166015625,0.9990000128746032,0.7227451801300049,0.6439670920372009,293.1707458496094,297.1499938964844,293.1499938964844,0.030290538445115,-5338.89208984375,304.15045166015625,0.4583723545074463,0.0705365166068077,0.3388300836086273,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315312802791595,0.6059482097625732,0.6059482097625732,1.0,1.0,-1.942882776260376,0.7825679183006287,1.160314917564392,0.3405459225177765,0.0,0.0,0.7598029971122742,135.61236572265625,163.0,-92.07525634765624,-23224.240234375,865.0807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.40625,32040.0,0.0,0.0,0.5263233184814453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299468755722046,1.2994861602783203,-1.7457303329138085e-05,0.0,0.0005341512733139,0.0,0.0,285.3439025878906,0.0,0.0,0.0,0.7498584985733032,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.130042091012001,-2828.904541015625,304.1579895019531,0.6642830967903137,0.1944000124931335,0.1794315427541732,293.3353271484375,297.1499938964844,293.1499938964844,0.0477960966527462,-1427.8380126953125,304.1666259765625,0.5054636597633362,0.0897836312651634,0.0905049741268158,293.2295227050781,297.1499938964844,293.1499938964844,0.4387888312339782,-5767.62939453125,304.1534423828125,0.9166529774665833,0.5203281044960022,0.36595618724823,293.1645812988281,297.1499938964844,293.1499938964844,0.6063578724861145,-10097.7880859375,304.08795166015625,0.9990000128746032,0.7227451801300049,0.6439670920372009,293.1707458496094,297.1499938964844,293.1499938964844,0.030290538445115,-5338.89208984375,304.15045166015625,0.4583723545074463,0.0705365166068077,0.3388300836086273,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315312802791595,0.6059482097625732,0.6059482097625732,1.0,1.0,-1.942882776260376,0.7825679183006287,1.160314917564392,0.3405459225177765,0.0,0.0,0.7598029971122742,135.61236572265625,163.0,-92.07525634765624,-23224.240234375,865.0807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.40625,32040.0,0.0,0.0,0.5263233184814453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299468755722046,1.2994861602783203,-1.7457303329138085e-05,0.0,0.0005341512733139,0.0,0.0,285.3439025878906,0.0,0.0,0.0,0.7498584985733032,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288185268640518,-2808.4462890625,304.15740966796875,0.6533945798873901,0.1918539851903915,0.1774519681930542,293.33367919921875,297.1499938964844,293.1499938964844,0.0445944406092166,-1373.304443359375,304.1664428710937,0.4911471605300903,0.085427813231945,0.0867124423384666,293.2297668457031,297.1499938964844,293.1499938964844,0.4390104711055755,-5770.81005859375,304.1520080566406,0.9031029343605042,0.5182657837867737,0.3647789061069488,293.2318725585937,297.1499938964844,293.1499938964844,0.6360301971435547,-10500.599609375,304.0599365234375,0.9990000128746032,0.7087448239326477,0.6684656143188477,293.1723937988281,297.1499938964844,293.1499938964844,0.0300915725529193,-5325.19287109375,304.150634765625,0.4471217393875122,0.0696782544255256,0.3366453051567077,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403703808784485,0.6077178716659546,0.6077178716659546,1.0,1.0,-1.961344003677368,0.7921921610832214,1.1691519021987915,0.3461909890174866,0.0,0.0,0.7755489945411682,144.66268920898438,166.0,-71.68085479736328,-23384.8671875,911.5642700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33447265625,310.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,31614.7109375,30960.0,0.0,0.0,0.5233189463615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365614414215088,1.336579442024231,-1.7997528630075976e-05,0.0,0.0005311022396199,0.0,0.0,304.7814636230469,0.0,0.0,0.0,0.7515937089920044,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288185268640518,-2808.4462890625,304.15740966796875,0.6533945798873901,0.1918539851903915,0.1774519681930542,293.33367919921875,297.1499938964844,293.1499938964844,0.0445944406092166,-1373.304443359375,304.1664428710937,0.4911471605300903,0.085427813231945,0.0867124423384666,293.2297668457031,297.1499938964844,293.1499938964844,0.4390104711055755,-5770.81005859375,304.1520080566406,0.9031029343605042,0.5182657837867737,0.3647789061069488,293.2318725585937,297.1499938964844,293.1499938964844,0.6360301971435547,-10500.599609375,304.0599365234375,0.9990000128746032,0.7087448239326477,0.6684656143188477,293.1723937988281,297.1499938964844,293.1499938964844,0.0300915725529193,-5325.19287109375,304.150634765625,0.4471217393875122,0.0696782544255256,0.3366453051567077,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403703808784485,0.6077178716659546,0.6077178716659546,1.0,1.0,-1.961344003677368,0.7921921610832214,1.1691519021987915,0.3461909890174866,0.0,0.0,0.7755489945411682,144.66268920898438,166.0,-71.68085479736328,-23384.8671875,911.5642700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33447265625,310.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,31614.7109375,30960.0,0.0,0.0,0.5233189463615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365614414215088,1.336579442024231,-1.7997528630075976e-05,0.0,0.0005311022396199,0.0,0.0,304.7814636230469,0.0,0.0,0.0,0.7515937089920044,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.127419427037239,-2784.305419921875,304.1573486328125,0.6425033807754517,0.1894313544034958,0.1756399273872375,293.3316345214844,297.1499938964844,293.1499938964844,0.0413442365825176,-1317.8875732421875,304.1664123535156,0.4758378565311432,0.0811884030699729,0.0830776095390319,293.22979736328125,297.1499938964844,293.1499938964844,0.4382767677307129,-5763.052734375,304.15283203125,0.8896012902259827,0.5162346959114075,0.3636702001094818,293.27838134765625,297.1499938964844,293.1499938964844,0.635387122631073,-10466.208984375,304.09246826171875,0.9878326654434204,0.6971376538276672,0.663415253162384,293.17388916015625,297.1499938964844,293.1499938964844,0.0298140421509742,-5302.65576171875,304.1509094238281,0.4359575510025024,0.0688084661960601,0.3346653282642364,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785888671875,293.2752380371094,291.0389709472656,1.0,0.4460004866123199,0.6111672520637512,0.6111672520637512,1.0,1.0,-1.9452670812606807,0.7874664068222046,1.157800793647766,0.3449448049068451,0.0,0.0,0.7936009764671326,154.41831970214844,169.0,-20.798866271972656,-23232.251953125,929.3350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.626953125,30960.0,0.0,0.0,0.5216171145439148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655478954315186,1.3655661344528198,-1.8226404790766537e-05,0.0,0.0005293751019053,0.0,0.0,318.1098937988281,0.0,0.0,0.0,0.7770789861679077,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.127419427037239,-2784.305419921875,304.1573486328125,0.6425033807754517,0.1894313544034958,0.1756399273872375,293.3316345214844,297.1499938964844,293.1499938964844,0.0413442365825176,-1317.8875732421875,304.1664123535156,0.4758378565311432,0.0811884030699729,0.0830776095390319,293.22979736328125,297.1499938964844,293.1499938964844,0.4382767677307129,-5763.052734375,304.15283203125,0.8896012902259827,0.5162346959114075,0.3636702001094818,293.27838134765625,297.1499938964844,293.1499938964844,0.635387122631073,-10466.208984375,304.09246826171875,0.9878326654434204,0.6971376538276672,0.663415253162384,293.17388916015625,297.1499938964844,293.1499938964844,0.0298140421509742,-5302.65576171875,304.1509094238281,0.4359575510025024,0.0688084661960601,0.3346653282642364,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785888671875,293.2752380371094,291.0389709472656,1.0,0.4460004866123199,0.6111672520637512,0.6111672520637512,1.0,1.0,-1.9452670812606807,0.7874664068222046,1.157800793647766,0.3449448049068451,0.0,0.0,0.7936009764671326,154.41831970214844,169.0,-20.798866271972656,-23232.251953125,929.3350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.626953125,30960.0,0.0,0.0,0.5216171145439148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655478954315186,1.3655661344528198,-1.8226404790766537e-05,0.0,0.0005293751019053,0.0,0.0,318.1098937988281,0.0,0.0,0.0,0.7770789861679077,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.125402957201004,-2748.3134765625,304.1582336425781,0.6343793869018555,0.1869959384202957,0.1737449765205383,293.32989501953125,297.1499938964844,293.1499938964844,0.0377679429948329,-1256.2125244140625,304.1669006347656,0.4578630328178406,0.076937660574913,0.0793636366724968,293.23052978515625,297.1499938964844,293.1499938964844,0.4354263842105865,-5732.01904296875,304.1565856933594,0.8797573447227478,0.5140677094459534,0.3624164164066314,293.2925109863281,297.1499938964844,293.1499938964844,0.6290672421455383,-10364.8486328125,304.12164306640625,0.9767970442771912,0.6909912824630737,0.6570789813995361,293.1753234863281,297.1499938964844,293.1499938964844,0.0292532909661531,-5250.189453125,304.15155029296875,0.42782062292099,0.0679123029112815,0.3320792019367218,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.449448823928833,0.6147944927215576,0.6147944927215576,1.0,1.0,-1.9260952472686768,0.7813767194747925,1.1447185277938845,0.3429701626300812,0.0,0.0,0.8026714324951172,161.714599609375,172.0,20.766895294189453,-23082.177734375,936.0657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.150390625,30960.0,0.0,0.0,0.5205304622650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395927667617798,1.3959465026855469,-1.8763779735309072e-05,0.0,0.0005282722413539,0.0,0.0,336.24102783203125,0.0,0.0,0.0,0.7909664511680603,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.125402957201004,-2748.3134765625,304.1582336425781,0.6343793869018555,0.1869959384202957,0.1737449765205383,293.32989501953125,297.1499938964844,293.1499938964844,0.0377679429948329,-1256.2125244140625,304.1669006347656,0.4578630328178406,0.076937660574913,0.0793636366724968,293.23052978515625,297.1499938964844,293.1499938964844,0.4354263842105865,-5732.01904296875,304.1565856933594,0.8797573447227478,0.5140677094459534,0.3624164164066314,293.2925109863281,297.1499938964844,293.1499938964844,0.6290672421455383,-10364.8486328125,304.12164306640625,0.9767970442771912,0.6909912824630737,0.6570789813995361,293.1753234863281,297.1499938964844,293.1499938964844,0.0292532909661531,-5250.189453125,304.15155029296875,0.42782062292099,0.0679123029112815,0.3320792019367218,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.449448823928833,0.6147944927215576,0.6147944927215576,1.0,1.0,-1.9260952472686768,0.7813767194747925,1.1447185277938845,0.3429701626300812,0.0,0.0,0.8026714324951172,161.714599609375,172.0,20.766895294189453,-23082.177734375,936.0657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.150390625,30960.0,0.0,0.0,0.5205304622650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395927667617798,1.3959465026855469,-1.8763779735309072e-05,0.0,0.0005282722413539,0.0,0.0,336.24102783203125,0.0,0.0,0.0,0.7909664511680603,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244071796536445,-2730.545654296875,304.1585388183594,0.6310697197914124,0.1858085542917251,0.1727852523326873,293.3290100097656,297.1499938964844,293.1499938964844,0.0359848253428936,-1225.3228759765625,304.16705322265625,0.4488240480422973,0.0748345181345939,0.0774862915277481,293.2308654785156,297.1499938964844,293.1499938964844,0.4339903593063354,-5716.57470703125,304.1579895019531,0.8758946657180786,0.5129786729812622,0.3617520928382873,293.2952880859375,297.1499938964844,293.1499938964844,0.6266499757766724,-10326.900390625,304.1311340332031,0.9723600745201112,0.688637912273407,0.6548357009887695,293.1758117675781,297.1499938964844,293.1499938964844,0.0288693197071552,-5224.4658203125,304.1519775390625,0.4246439337730407,0.0674943327903747,0.3307298421859741,291.0789794921875,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.0805358886719,1.0,0.4507108330726623,0.6165778636932373,0.6165778636932373,1.0,1.0,-1.917575716972351,0.7787777185440063,1.1387979984283447,0.3421348631381988,0.0,0.0,0.8061270713806152,164.59588623046875,172.0,27.66148567199707,-23008.658203125,937.7567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713317871094,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.052734375,29880.0,0.0,0.0,0.5201180577278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407357096672058,1.407376050949097,-1.8969853044836785e-05,0.0,0.0005278536700643,0.0,0.0,343.2610778808594,0.0,0.0,0.0,0.7812344431877136,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236098259687423,-2716.60205078125,304.158447265625,0.6280767321586609,0.1846485584974289,0.1718354076147079,293.3280334472656,297.1499938964844,293.1499938964844,0.0343035347759723,-1196.2325439453125,304.1670227050781,0.4404831528663635,0.0727579593658447,0.0756166949868202,293.23114013671875,297.1499938964844,293.1499938964844,0.4331800937652588,-5708.2685546875,304.1579895019531,0.8724858164787292,0.5119019746780396,0.3610817790031433,293.2968139648437,297.1499938964844,293.1499938964844,0.6252297759056091,-10304.326171875,304.1371154785156,0.9683544635772704,0.6864955425262451,0.6528456211090088,293.1761474609375,297.1499938964844,293.1499938964844,0.0306884311139583,-5309.3505859375,304.1479187011719,0.4218758344650268,0.0671010762453079,0.3294189572334289,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.07421875,1.0,0.4517616629600525,0.6183525919914246,0.6183525919914246,1.0,1.0,-1.909420609474182,0.7763139009475708,1.133106708526611,0.3413594365119934,0.0,0.0,0.8114228844642639,167.1434326171875,175.0,6.459141254425049,-22866.693359375,938.6572875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.49609375,29880.0,0.0,0.0,0.5196279287338257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398395538330078,1.398414134979248,-1.862639510363806e-05,0.0,0.0005273562856018,0.0,0.0,335.4443054199219,0.0,0.0,0.0,0.7899254560470581,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217229291796684,-2682.87646484375,304.1587829589844,0.6227293014526367,0.1824074685573578,0.1699814796447754,293.3257751464844,297.1499938964844,293.1499938964844,0.0309175793081522,-1136.1217041015625,304.1669921875,0.4257214367389679,0.0687061324715614,0.0719373077154159,293.2314758300781,297.1499938964844,293.1499938964844,0.4303924441337585,-5678.5322265625,304.1600036621094,0.866625964641571,0.509776771068573,0.3597456812858581,293.2980651855469,297.1499938964844,293.1499938964844,0.6208223104476929,-10239.3486328125,304.1487121582031,0.961204707622528,0.682522714138031,0.6492394804954529,293.1764831542969,297.1499938964844,293.1499938964844,0.0282503627240657,-5178.48583984375,304.1519470214844,0.4172194302082062,0.0663710534572601,0.326954573392868,291.0954284667969,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.09722900390625,1.0,0.4534210860729217,0.621882438659668,0.621882438659668,1.0,1.0,-1.8938814401626587,0.7716531753540039,1.1222282648086548,0.339917927980423,0.0,0.0,0.8176589012145996,171.53457641601562,178.0,27.71847152709961,-22757.884765625,938.8034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967102050781,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.296875,29880.0,0.0,0.0,0.5187029242515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415939211845398,1.415958046913147,-1.889541636046488e-05,0.0,0.0005264175706543,0.0,0.0,345.6452331542969,0.0,0.0,0.0,0.7976715564727783,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217229291796684,-2682.87646484375,304.1587829589844,0.6227293014526367,0.1824074685573578,0.1699814796447754,293.3257751464844,297.1499938964844,293.1499938964844,0.0309175793081522,-1136.1217041015625,304.1669921875,0.4257214367389679,0.0687061324715614,0.0719373077154159,293.2314758300781,297.1499938964844,293.1499938964844,0.4303924441337585,-5678.5322265625,304.1600036621094,0.866625964641571,0.509776771068573,0.3597456812858581,293.2980651855469,297.1499938964844,293.1499938964844,0.6208223104476929,-10239.3486328125,304.1487121582031,0.961204707622528,0.682522714138031,0.6492394804954529,293.1764831542969,297.1499938964844,293.1499938964844,0.0282503627240657,-5178.48583984375,304.1519470214844,0.4172194302082062,0.0663710534572601,0.326954573392868,291.0954284667969,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.09722900390625,1.0,0.4534210860729217,0.621882438659668,0.621882438659668,1.0,1.0,-1.8938814401626587,0.7716531753540039,1.1222282648086548,0.339917927980423,0.0,0.0,0.8176589012145996,171.53457641601562,178.0,27.71847152709961,-22757.884765625,938.8034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967102050781,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.296875,29880.0,0.0,0.0,0.5187029242515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415939211845398,1.415958046913147,-1.889541636046488e-05,0.0,0.0005264175706543,0.0,0.0,345.6452331542969,0.0,0.0,0.0,0.7976715564727783,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.119839034974575,-2649.0322265625,304.15899658203125,0.6178732514381409,0.1802589297294616,0.168190136551857,293.3228759765625,297.1499938964844,293.1499938964844,0.0276086367666721,-1078.7332763671875,304.1667785644531,0.4131780564785003,0.0648349374532699,0.0683878883719444,293.2317199707031,297.1499938964844,293.1499938964844,0.4273391962051391,-5646.09423828125,304.1617431640625,0.8615812063217163,0.5076631307601929,0.3584009408950805,293.2982482910156,297.1499938964844,293.1499938964844,0.6159365177154541,-10170.5439453125,304.1571655273437,0.9547383785247804,0.6787298917770386,0.6458251476287842,293.1764831542969,297.1499938964844,293.1499938964844,0.0275469608604908,-5110.90234375,304.1523742675781,0.4133249819278717,0.0657002553343772,0.3246629536151886,291.1230773925781,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547062814235687,0.625394880771637,0.625394880771637,1.0,1.0,-1.8790011405944824,0.7671926021575928,1.1118085384368896,0.3385436534881592,0.0,0.0,0.8193688988685608,175.3258056640625,181.0,35.08667755126953,-22636.66015625,937.5482177734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,309.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29800.916015625,28800.0,0.0,0.0,0.5178125500679016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245507717132568,1.424569845199585,-1.906264151330106e-05,0.0,0.0005255138967186,0.0,0.0,351.17266845703125,0.0,0.0,0.0,0.7866171598434448,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.119839034974575,-2649.0322265625,304.15899658203125,0.6178732514381409,0.1802589297294616,0.168190136551857,293.3228759765625,297.1499938964844,293.1499938964844,0.0276086367666721,-1078.7332763671875,304.1667785644531,0.4131780564785003,0.0648349374532699,0.0683878883719444,293.2317199707031,297.1499938964844,293.1499938964844,0.4273391962051391,-5646.09423828125,304.1617431640625,0.8615812063217163,0.5076631307601929,0.3584009408950805,293.2982482910156,297.1499938964844,293.1499938964844,0.6159365177154541,-10170.5439453125,304.1571655273437,0.9547383785247804,0.6787298917770386,0.6458251476287842,293.1764831542969,297.1499938964844,293.1499938964844,0.0275469608604908,-5110.90234375,304.1523742675781,0.4133249819278717,0.0657002553343772,0.3246629536151886,291.1230773925781,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547062814235687,0.625394880771637,0.625394880771637,1.0,1.0,-1.8790011405944824,0.7671926021575928,1.1118085384368896,0.3385436534881592,0.0,0.0,0.8193688988685608,175.3258056640625,181.0,35.08667755126953,-22636.66015625,937.5482177734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,309.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29800.916015625,28800.0,0.0,0.0,0.5178125500679016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245507717132568,1.424569845199585,-1.906264151330106e-05,0.0,0.0005255138967186,0.0,0.0,351.17266845703125,0.0,0.0,0.0,0.7866171598434448,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182702705264091,-2621.161376953125,304.1586303710937,0.6132384538650513,0.1781946867704391,0.166461706161499,293.3195495605469,297.1499938964844,293.1499938964844,0.0242018997669219,-1014.1651000976562,304.16717529296875,0.401991456747055,0.0611298903822898,0.0650071799755096,293.2317810058594,297.1499938964844,293.1499938964844,0.4251697957515716,-5623.70068359375,304.1614990234375,0.8570603132247925,0.5055824518203735,0.3570641577243805,293.2977600097656,297.1499938964844,293.1499938964844,0.6121754050254822,-10119.39453125,304.1611022949219,0.9486935138702391,0.6750720739364624,0.642525851726532,293.17626953125,297.1499938964844,293.1499938964844,0.0272535607218742,-5075.65869140625,304.1520690917969,0.4099011421203613,0.0650705024600029,0.3225017189979553,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.28009033203125,291.1275939941406,1.0,0.4557885825634002,0.628892183303833,0.628892183303833,1.0,1.0,-1.8647034168243408,0.7629041075706482,1.1017993688583374,0.3372194170951843,0.0,0.0,0.8226229548454285,178.7589874267578,184.0,19.32948112487793,-22456.681640625,935.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50732421875,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,28818.548828125,28800.0,0.0,0.0,0.5165210962295532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408349633216858,1.4083682298660278,-1.856177550507709e-05,0.0,0.0005242032930254,0.0,0.0,338.43658447265625,0.0,0.0,0.0,0.7916885614395142,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182702705264091,-2621.161376953125,304.1586303710937,0.6132384538650513,0.1781946867704391,0.166461706161499,293.3195495605469,297.1499938964844,293.1499938964844,0.0242018997669219,-1014.1651000976562,304.16717529296875,0.401991456747055,0.0611298903822898,0.0650071799755096,293.2317810058594,297.1499938964844,293.1499938964844,0.4251697957515716,-5623.70068359375,304.1614990234375,0.8570603132247925,0.5055824518203735,0.3570641577243805,293.2977600097656,297.1499938964844,293.1499938964844,0.6121754050254822,-10119.39453125,304.1611022949219,0.9486935138702391,0.6750720739364624,0.642525851726532,293.17626953125,297.1499938964844,293.1499938964844,0.0272535607218742,-5075.65869140625,304.1520690917969,0.4099011421203613,0.0650705024600029,0.3225017189979553,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.28009033203125,291.1275939941406,1.0,0.4557885825634002,0.628892183303833,0.628892183303833,1.0,1.0,-1.8647034168243408,0.7629041075706482,1.1017993688583374,0.3372194170951843,0.0,0.0,0.8226229548454285,178.7589874267578,184.0,19.32948112487793,-22456.681640625,935.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50732421875,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,28818.548828125,28800.0,0.0,0.0,0.5165210962295532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408349633216858,1.4083682298660278,-1.856177550507709e-05,0.0,0.0005242032930254,0.0,0.0,338.43658447265625,0.0,0.0,0.0,0.7916885614395142,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165173724293708,-2589.480224609375,304.1586608886719,0.6086499691009521,0.1762047260999679,0.1647947132587433,293.3168029785156,297.1499938964844,293.1499938964844,0.0222976822406053,-968.8438720703124,304.1648864746094,0.3896195292472839,0.0573956817388534,0.0616283304989337,293.2318115234375,297.1499938964844,293.1499938964844,0.4221288859844208,-5591.49658203125,304.1627197265625,0.8528626561164856,0.5035060048103333,0.3557317554950714,293.2969970703125,297.1499938964844,293.1499938964844,0.6071240305900574,-10051.087890625,304.165771484375,0.942888081073761,0.6714808344841003,0.6393002271652222,293.17596435546875,297.1499938964844,293.1499938964844,0.0268701333552598,-5032.62060546875,304.15203857421875,0.4067559540271759,0.0644670501351356,0.3204379379749298,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.15496826171875,1.0,0.4567586779594421,0.6324068903923035,0.6324068903923035,1.0,1.0,-1.850692868232727,0.75867760181427,1.0920153856277466,0.3358944356441498,0.0,0.0,0.8203810453414917,182.00035095214844,187.0,32.35781478881836,-22350.203125,933.3260498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51226806640625,309.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,28842.09765625,28800.0,0.0,0.0,0.5150383710861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064937829971311,1.4065122604370115,-1.853537833085284e-05,0.0,0.0005226984503678,0.0,0.0,337.3871154785156,0.0,0.0,0.0,0.7906568050384521,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165173724293708,-2589.480224609375,304.1586608886719,0.6086499691009521,0.1762047260999679,0.1647947132587433,293.3168029785156,297.1499938964844,293.1499938964844,0.0222976822406053,-968.8438720703124,304.1648864746094,0.3896195292472839,0.0573956817388534,0.0616283304989337,293.2318115234375,297.1499938964844,293.1499938964844,0.4221288859844208,-5591.49658203125,304.1627197265625,0.8528626561164856,0.5035060048103333,0.3557317554950714,293.2969970703125,297.1499938964844,293.1499938964844,0.6071240305900574,-10051.087890625,304.165771484375,0.942888081073761,0.6714808344841003,0.6393002271652222,293.17596435546875,297.1499938964844,293.1499938964844,0.0268701333552598,-5032.62060546875,304.15203857421875,0.4067559540271759,0.0644670501351356,0.3204379379749298,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.15496826171875,1.0,0.4567586779594421,0.6324068903923035,0.6324068903923035,1.0,1.0,-1.850692868232727,0.75867760181427,1.0920153856277466,0.3358944356441498,0.0,0.0,0.8203810453414917,182.00035095214844,187.0,32.35781478881836,-22350.203125,933.3260498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51226806640625,309.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,28842.09765625,28800.0,0.0,0.0,0.5150383710861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064937829971311,1.4065122604370115,-1.853537833085284e-05,0.0,0.0005226984503678,0.0,0.0,337.3871154785156,0.0,0.0,0.0,0.7906568050384521,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156711503863334,-2574.1640625,304.1586303710937,0.6063904166221619,0.175236240029335,0.1639835089445114,293.3157043457031,297.1499938964844,293.1499938964844,0.0210219174623489,-940.9064331054688,304.1644897460937,0.3821929395198822,0.0554994754493236,0.059912521392107,293.2318115234375,297.1499938964844,293.1499938964844,0.420625239610672,-5575.62890625,304.16314697265625,0.8508467078208923,0.502468466758728,0.355063796043396,293.29656982421875,297.1499938964844,293.1499938964844,0.6045978665351868,-10017.3349609375,304.16748046875,0.940041959285736,0.6697051525115967,0.6377031803131104,293.1758117675781,297.1499938964844,293.1499938964844,0.0266330502927303,-5011.814453125,304.152099609375,0.4052453637123108,0.0641710981726646,0.3194286823272705,291.16619873046875,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1678161621094,1.0,0.4572169482707977,0.6341769695281982,0.6341769695281982,1.0,1.0,-1.8437267541885376,0.7565609216690063,1.0871659517288208,0.3352187275886535,0.0,0.0,0.8179949522018433,183.57960510253903,187.0,33.81271743774414,-22289.765625,932.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221252441406,309.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28881.787109375,27720.0,0.0,0.0,0.5142057538032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025737047195437,1.4025921821594238,-1.8477485355106182e-05,0.0,0.0005218534497544,0.0,0.0,335.1496887207031,0.0,0.0,0.0,0.7738143801689148,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150207445025444,-2562.67529296875,304.1582336425781,0.6041566729545593,0.1742856502532959,0.1631871908903122,293.31475830078125,297.1499938964844,293.1499938964844,0.0198310166597366,-914.0029907226562,304.1640319824219,0.3745053112506866,0.0535831302404403,0.0581768117845058,293.2317810058594,297.1499938964844,293.1499938964844,0.4197724163532257,-5567.15380859375,304.16229248046875,0.8488786220550537,0.5014380216598511,0.3543972969055176,293.2960510253906,297.1499938964844,293.1499938964844,0.6029670238494873,-9996.513671875,304.167236328125,0.9372319579124452,0.667951762676239,0.6361205577850342,293.1756286621094,297.1499938964844,293.1499938964844,0.0264785345643758,-4998.181640625,304.1519775390625,0.4037609398365021,0.0638779401779174,0.3184292316436767,291.16180419921875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1610107421875,1.0,0.4576631486415863,0.635955810546875,0.635955810546875,1.0,1.0,-1.8367855548858645,0.7544417977333069,1.0823436975479126,0.3345340490341186,0.0,0.0,0.8174793720245361,185.13917541503903,175.0,8.229374885559082,-22154.744140625,930.7633056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489501953125,309.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,28044.353515625,27720.0,0.0,0.0,0.5131691098213196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776735067367554,1.377691388130188,-1.7867709175334312e-05,0.0,0.000520801404491,0.0,0.0,318.1199951171875,0.0,0.0,0.0,0.7750510573387146,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133168414235115,-2531.7958984375,304.1583557128906,0.6033290028572083,0.1724898666143417,0.1614574044942855,293.3131408691406,297.1499938964844,293.1499938964844,0.0171826519072055,-850.6304931640625,304.16021728515625,0.3614998757839203,0.050000000745058,0.0544681660830974,293.2314758300781,297.1499938964844,293.1499938964844,0.4168507754802704,-5536.28173828125,304.1631164550781,0.8496295809745789,0.4994285106658935,0.3529291749000549,293.294677734375,297.1499938964844,293.1499938964844,0.5980849266052246,-9931.7294921875,304.1697082519531,0.9378398656845092,0.6645292639732361,0.6328105330467224,293.1750793457031,297.1499938964844,293.1499938964844,0.0259165335446596,-4945.1552734375,304.1522827148437,0.4033540785312652,0.0633400231599807,0.3155088722705841,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537587165832519,0.6396352052688599,0.6396352052688599,1.0,1.0,-1.8210124969482424,0.7493500709533691,1.071662425994873,0.3327256143093109,0.0,0.0,0.8127239942550659,182.54168701171875,163.0,26.333946228027344,-22034.453125,908.7337646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615234375,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.8671875,27720.0,0.0,0.0,0.5107803344726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366249680519104,1.3662673234939575,-1.7639482393860817e-05,0.0,0.0005183771136216,0.0,0.0,311.09979248046875,0.0,0.0,0.0,0.7693637013435364,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133168414235115,-2531.7958984375,304.1583557128906,0.6033290028572083,0.1724898666143417,0.1614574044942855,293.3131408691406,297.1499938964844,293.1499938964844,0.0171826519072055,-850.6304931640625,304.16021728515625,0.3614998757839203,0.050000000745058,0.0544681660830974,293.2314758300781,297.1499938964844,293.1499938964844,0.4168507754802704,-5536.28173828125,304.1631164550781,0.8496295809745789,0.4994285106658935,0.3529291749000549,293.294677734375,297.1499938964844,293.1499938964844,0.5980849266052246,-9931.7294921875,304.1697082519531,0.9378398656845092,0.6645292639732361,0.6328105330467224,293.1750793457031,297.1499938964844,293.1499938964844,0.0259165335446596,-4945.1552734375,304.1522827148437,0.4033540785312652,0.0633400231599807,0.3155088722705841,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537587165832519,0.6396352052688599,0.6396352052688599,1.0,1.0,-1.8210124969482424,0.7493500709533691,1.071662425994873,0.3327256143093109,0.0,0.0,0.8127239942550659,182.54168701171875,163.0,26.333946228027344,-22034.453125,908.7337646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615234375,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.8671875,27720.0,0.0,0.0,0.5107803344726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366249680519104,1.3662673234939575,-1.7639482393860817e-05,0.0,0.0005183771136216,0.0,0.0,311.09979248046875,0.0,0.0,0.0,0.7693637013435364,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115833595395088,-2500.24951171875,304.158447265625,0.6053761839866638,0.1708595156669616,0.1597200632095337,293.31378173828125,297.1499938964844,293.1499938964844,0.016520807519555,-833.2451782226562,304.0988464355469,0.3620455265045166,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136947989463806,-5502.9072265625,304.1639709472656,0.8539655804634094,0.4974826872348785,0.3513845801353454,293.29302978515625,297.1499938964844,293.1499938964844,0.592883825302124,-9863.0400390625,304.1717529296875,0.9431385397911072,0.66119384765625,0.6294200420379639,293.1741638183594,297.1499938964844,293.1499938964844,0.0252858381718397,-4884.8642578125,304.1525573730469,0.4050351679325104,0.062886819243431,0.3121942579746246,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.4473476111888885,0.6432626247406006,0.6432626247406006,1.0,1.0,-1.8078750371932983,0.7453643679618835,1.0625107288360596,0.3314169943332672,0.0,0.0,0.8040794134140015,175.90206909179688,151.0,27.38080406188965,-21907.685546875,876.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.970703125,26640.0,0.0,0.0,0.508041262626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34763765335083,1.347654938697815,-1.7346574168186635e-05,0.0,0.0005155972903594,0.0,0.0,300.8108215332031,0.0,0.0,0.0,0.7457100749015808,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115833595395088,-2500.24951171875,304.158447265625,0.6053761839866638,0.1708595156669616,0.1597200632095337,293.31378173828125,297.1499938964844,293.1499938964844,0.016520807519555,-833.2451782226562,304.0988464355469,0.3620455265045166,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136947989463806,-5502.9072265625,304.1639709472656,0.8539655804634094,0.4974826872348785,0.3513845801353454,293.29302978515625,297.1499938964844,293.1499938964844,0.592883825302124,-9863.0400390625,304.1717529296875,0.9431385397911072,0.66119384765625,0.6294200420379639,293.1741638183594,297.1499938964844,293.1499938964844,0.0252858381718397,-4884.8642578125,304.1525573730469,0.4050351679325104,0.062886819243431,0.3121942579746246,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.4473476111888885,0.6432626247406006,0.6432626247406006,1.0,1.0,-1.8078750371932983,0.7453643679618835,1.0625107288360596,0.3314169943332672,0.0,0.0,0.8040794134140015,175.90206909179688,151.0,27.38080406188965,-21907.685546875,876.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.970703125,26640.0,0.0,0.0,0.508041262626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34763765335083,1.347654938697815,-1.7346574168186635e-05,0.0,0.0005155972903594,0.0,0.0,300.8108215332031,0.0,0.0,0.0,0.7457100749015808,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102300137281417,-2476.073486328125,304.15789794921875,0.6092096567153931,0.1693893074989318,0.1580502986907959,293.3193054199219,297.1499938964844,293.1499938964844,0.0160910040140151,-823.82666015625,304.0243530273437,0.3668448328971863,0.050000000745058,0.0531818605959415,293.2298889160156,297.1499938964844,293.1499938964844,0.4117099940776825,-5482.7646484375,304.1626892089844,0.8606165647506714,0.4956336319446563,0.3498410284519195,293.2909240722656,297.1499938964844,293.1499938964844,0.5893197059631348,-9817.7255859375,304.1705322265625,0.951174795627594,0.6579975485801697,0.6260654330253601,293.17303466796875,297.1499938964844,293.1499938964844,0.0247624889016151,-4836.35009765625,304.152587890625,0.408077210187912,0.0625070333480835,0.3088352382183075,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393885731697082,0.64691561460495,0.64691561460495,1.0,1.0,-1.7955539226531982,0.74168461561203,1.053869366645813,0.3302632570266723,0.0,0.0,0.7994023561477661,167.19090270996094,139.0,3.1532342433929443,-21715.080078125,839.6896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.38671875,26640.0,0.0,0.0,0.5046805739402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308633804321289,1.3086503744125366,-1.6482561477459967e-05,0.0,0.0005121866124682,0.0,0.0,276.93017578125,0.0,0.0,0.0,0.7401720285415649,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102300137281417,-2476.073486328125,304.15789794921875,0.6092096567153931,0.1693893074989318,0.1580502986907959,293.3193054199219,297.1499938964844,293.1499938964844,0.0160910040140151,-823.82666015625,304.0243530273437,0.3668448328971863,0.050000000745058,0.0531818605959415,293.2298889160156,297.1499938964844,293.1499938964844,0.4117099940776825,-5482.7646484375,304.1626892089844,0.8606165647506714,0.4956336319446563,0.3498410284519195,293.2909240722656,297.1499938964844,293.1499938964844,0.5893197059631348,-9817.7255859375,304.1705322265625,0.951174795627594,0.6579975485801697,0.6260654330253601,293.17303466796875,297.1499938964844,293.1499938964844,0.0247624889016151,-4836.35009765625,304.152587890625,0.408077210187912,0.0625070333480835,0.3088352382183075,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393885731697082,0.64691561460495,0.64691561460495,1.0,1.0,-1.7955539226531982,0.74168461561203,1.053869366645813,0.3302632570266723,0.0,0.0,0.7994023561477661,167.19090270996094,139.0,3.1532342433929443,-21715.080078125,839.6896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.38671875,26640.0,0.0,0.0,0.5046805739402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308633804321289,1.3086503744125366,-1.6482561477459967e-05,0.0,0.0005121866124682,0.0,0.0,276.93017578125,0.0,0.0,0.0,0.7401720285415649,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.108725219964981,-2448.661376953125,304.15777587890625,0.614297091960907,0.1680475771427154,0.1564596444368362,293.327880859375,297.1499938964844,293.1499938964844,0.0155859012156724,-811.7127075195312,303.9407043457031,0.3727795481681824,0.050000000745058,0.0528032295405864,293.2287902832031,297.1499938964844,293.1499938964844,0.4089275300502777,-5453.435546875,304.1630859375,0.8691364526748657,0.493834912776947,0.3483094573020935,293.2886962890625,297.1499938964844,293.1499938964844,0.5846682786941528,-9756.732421875,304.1714172363281,0.9609756469726562,0.654880702495575,0.6227594017982483,293.1717834472656,297.1499938964844,293.1499938964844,0.0241754539310932,-4779.3623046875,304.1527099609375,0.4122213125228882,0.062174879014492,0.3055013120174408,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.430413156747818,0.6506313681602478,0.6506313681602478,1.0,1.0,-1.7833774089813232,0.7380318641662598,1.0453455448150637,0.3291031122207641,0.0,0.0,0.7912030220031738,157.3248748779297,127.0,12.944947242736816,-21596.689453125,799.6157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,26868.158203125,26640.0,0.0,0.0,0.5010546445846558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891714572906494,1.2891876697540283,-1.6168476577149704e-05,0.0,0.0005085067823529,0.0,0.0,266.7734069824219,0.0,0.0,0.0,0.7310373783111572,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.108725219964981,-2448.661376953125,304.15777587890625,0.614297091960907,0.1680475771427154,0.1564596444368362,293.327880859375,297.1499938964844,293.1499938964844,0.0155859012156724,-811.7127075195312,303.9407043457031,0.3727795481681824,0.050000000745058,0.0528032295405864,293.2287902832031,297.1499938964844,293.1499938964844,0.4089275300502777,-5453.435546875,304.1630859375,0.8691364526748657,0.493834912776947,0.3483094573020935,293.2886962890625,297.1499938964844,293.1499938964844,0.5846682786941528,-9756.732421875,304.1714172363281,0.9609756469726562,0.654880702495575,0.6227594017982483,293.1717834472656,297.1499938964844,293.1499938964844,0.0241754539310932,-4779.3623046875,304.1527099609375,0.4122213125228882,0.062174879014492,0.3055013120174408,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.430413156747818,0.6506313681602478,0.6506313681602478,1.0,1.0,-1.7833774089813232,0.7380318641662598,1.0453455448150637,0.3291031122207641,0.0,0.0,0.7912030220031738,157.3248748779297,127.0,12.944947242736816,-21596.689453125,799.6157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,26868.158203125,26640.0,0.0,0.0,0.5010546445846558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891714572906494,1.2891876697540283,-1.6168476577149704e-05,0.0,0.0005085067823529,0.0,0.0,266.7734069824219,0.0,0.0,0.0,0.7310373783111572,4.0,0.0,1.0
