time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080149561166763,-2435.7236328125,304.1576538085937,0.6171693801879883,0.1674185246229171,0.1556930094957351,293.3328857421875,297.1499938964844,293.1499938964844,0.0153301525861024,-805.4554443359375,303.8960876464844,0.376132994890213,0.050000000745058,0.0526032596826553,293.22821044921875,297.1499938964844,293.1499938964844,0.4075947701931,-5439.4384765625,304.1631164550781,0.8740466237068176,0.4929491877555847,0.3475449681282043,293.2875671386719,297.1499938964844,293.1499938964844,0.582426905632019,-9727.4775390625,304.1716003417969,0.9663272500038148,0.653346061706543,0.6211169958114624,293.1711730957031,297.1499938964844,293.1499938964844,0.0238920748233795,-4751.66455078125,304.1527099609375,0.4146992266178131,0.0620208904147148,0.3038446009159088,291.20977783203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2103271484375,1.0,0.4256481528282165,0.6525156497955322,0.6525156497955322,1.0,1.0,-1.7773374319076538,0.7362141609191895,1.0411232709884644,0.328520119190216,0.0,0.0,0.7867145538330078,152.12396240234375,127.0,12.763853073120115,-21529.205078125,778.9944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176330566406,309.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26878.9140625,25560.0,0.0,0.0,0.4991607367992401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782751321792605,1.27829110622406,-1.6001025869627483e-05,0.0,0.0005065847071819,0.0,0.0,261.2792358398437,0.0,0.0,0.0,0.7110239863395691,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075087934732437,-2426.841796875,304.1571655273437,0.620248019695282,0.1668159365653991,0.1549456566572189,293.3382263183594,297.1499938964844,293.1499938964844,0.0151036940515041,-800.3002319335938,303.8493957519531,0.3797378242015838,0.050000000745058,0.0523983798921108,293.22760009765625,297.1499938964844,293.1499938964844,0.4069676101207733,-5433.48583984375,304.161865234375,0.8793910145759583,0.4920779764652252,0.3467843532562256,293.286376953125,297.1499938964844,293.1499938964844,0.5811670422554016,-9712.28515625,304.169921875,0.9718950986862184,0.6518363952636719,0.6194872856140137,293.1705627441406,297.1499938964844,293.1499938964844,0.0236725211143493,-4731.498046875,304.1526184082031,0.4174709916114807,0.0618733204901218,0.30219566822052,291.1956481933594,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1933288574219,1.0,0.4207341074943542,0.6544163823127747,0.6544163823127747,1.0,1.0,-1.7713440656661987,0.7344083189964294,1.0369356870651243,0.3279379308223724,0.0,0.0,0.7848929762840271,146.8003692626953,115.0,-16.809022903442383,-21381.587890625,758.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676513671875,309.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,26003.8203125,25560.0,0.0,0.0,0.4970767199993133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483093738555908,1.2483247518539429,-1.534337025077548e-05,0.0,0.0005044696736149,0.0,0.0,244.2792205810547,0.0,0.0,0.0,0.7099097371101379,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062681525945663,-2404.312744140625,304.1568603515625,0.627098798751831,0.1656844764947891,0.1535098105669021,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034406498074,-787.7413940429688,303.7522888183594,0.3877089321613312,0.050000000745058,0.0519782528281211,293.2263488769531,297.1499938964844,293.1499938964844,0.404719203710556,-5409.96240234375,304.1617126464844,0.8914278149604797,0.4903665781021118,0.3452840149402618,293.283935546875,297.1499938964844,293.1499938964844,0.5773072242736816,-9662.0751953125,304.1697998046875,0.9834575653076172,0.6488747596740723,0.6162854433059692,293.1693420410156,297.1499938964844,293.1499938964844,0.0231511164456605,-4680.36328125,304.1526184082031,0.4240297973155975,0.0615946762263774,0.2989278733730316,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105293452739715,0.6582666039466858,0.6582666039466858,1.0,1.0,-1.7595456838607788,0.7308528423309326,1.0286928415298462,0.3267879784107208,0.0,0.0,0.7795239686965942,135.89651489257812,103.0,0.2135127484798431,-21273.548828125,716.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.171875,25560.0,0.0,0.0,0.4927566647529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318514585494995,1.231866478919983,-1.5040626749396324e-05,0.0,0.0005000853561796,0.0,0.0,235.8514709472656,0.0,0.0,0.0,0.7019315361976624,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062681525945663,-2404.312744140625,304.1568603515625,0.627098798751831,0.1656844764947891,0.1535098105669021,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034406498074,-787.7413940429688,303.7522888183594,0.3877089321613312,0.050000000745058,0.0519782528281211,293.2263488769531,297.1499938964844,293.1499938964844,0.404719203710556,-5409.96240234375,304.1617126464844,0.8914278149604797,0.4903665781021118,0.3452840149402618,293.283935546875,297.1499938964844,293.1499938964844,0.5773072242736816,-9662.0751953125,304.1697998046875,0.9834575653076172,0.6488747596740723,0.6162854433059692,293.1693420410156,297.1499938964844,293.1499938964844,0.0231511164456605,-4680.36328125,304.1526184082031,0.4240297973155975,0.0615946762263774,0.2989278733730316,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105293452739715,0.6582666039466858,0.6582666039466858,1.0,1.0,-1.7595456838607788,0.7308528423309326,1.0286928415298462,0.3267879784107208,0.0,0.0,0.7795239686965942,135.89651489257812,103.0,0.2135127484798431,-21273.548828125,716.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.171875,25560.0,0.0,0.0,0.4927566647529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318514585494995,1.231866478919983,-1.5040626749396324e-05,0.0,0.0005000853561796,0.0,0.0,235.8514709472656,0.0,0.0,0.0,0.7019315361976624,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050397828221321,-2381.8564453125,304.1566162109375,0.6351038813591003,0.1646435558795929,0.1521487236022949,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000756993889,-774.4744262695312,303.6503295898437,0.3961234092712402,0.050000000745058,0.0515498593449592,293.2251892089844,297.1499938964844,293.1499938964844,0.4022663831710815,-5384.1171875,304.1618957519531,0.9053695797920228,0.4886672794818878,0.343787670135498,293.2816467285156,297.1499938964844,293.1499938964844,0.5731801986694336,-9608.064453125,304.1700744628906,0.9951893091201782,0.6459457874298096,0.613109290599823,293.1682434082031,297.1499938964844,293.1499938964844,0.022626781836152,-4627.75,304.1526184082031,0.4322326779365539,0.0613330043852329,0.2957033812999725,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998934924602508,0.6621906757354736,0.6621906757354736,1.0,1.0,-1.7479150295257568,0.7273377776145935,1.0205771923065186,0.3256402611732483,0.0,0.0,0.7723583579063416,124.7890625,91.0,4.9411163330078125,-21142.47265625,674.4402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146850585937,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.29296875,24480.0,0.0,0.0,0.4884063899517059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21387779712677,1.2138925790786743,-1.4773263501410838e-05,0.0,0.0004956704215146,0.0,0.0,227.5298767089844,0.0,0.0,0.0,0.6786932945251465,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050397828221321,-2381.8564453125,304.1566162109375,0.6351038813591003,0.1646435558795929,0.1521487236022949,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000756993889,-774.4744262695312,303.6503295898437,0.3961234092712402,0.050000000745058,0.0515498593449592,293.2251892089844,297.1499938964844,293.1499938964844,0.4022663831710815,-5384.1171875,304.1618957519531,0.9053695797920228,0.4886672794818878,0.343787670135498,293.2816467285156,297.1499938964844,293.1499938964844,0.5731801986694336,-9608.064453125,304.1700744628906,0.9951893091201782,0.6459457874298096,0.613109290599823,293.1682434082031,297.1499938964844,293.1499938964844,0.022626781836152,-4627.75,304.1526184082031,0.4322326779365539,0.0613330043852329,0.2957033812999725,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998934924602508,0.6621906757354736,0.6621906757354736,1.0,1.0,-1.7479150295257568,0.7273377776145935,1.0205771923065186,0.3256402611732483,0.0,0.0,0.7723583579063416,124.7890625,91.0,4.9411163330078125,-21142.47265625,674.4402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146850585937,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.29296875,24480.0,0.0,0.0,0.4884063899517059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21387779712677,1.2138925790786743,-1.4773263501410838e-05,0.0,0.0004956704215146,0.0,0.0,227.5298767089844,0.0,0.0,0.0,0.6786932945251465,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041066423058509,-2365.065673828125,304.156005859375,0.6430160999298096,0.1637212336063385,0.1509427428245544,293.3733215332031,297.1499938964844,293.1499938964844,0.0136615093797445,-763.0416259765625,303.5433349609375,0.4032776057720184,0.050000000745058,0.0511814504861831,293.2238464355469,297.1499938964844,293.1499938964844,0.4005533754825592,-5366.5556640625,304.1609191894531,0.9199196100234984,0.4870361089706421,0.3423725366592407,293.2723693847656,297.1499938964844,293.1499938964844,0.5568780303001404,-9379.4306640625,304.1922607421875,0.9990000128746032,0.644443690776825,0.5969238877296448,293.1669311523437,297.1499938964844,293.1499938964844,0.0222310572862625,-4588.76806640625,304.15240478515625,0.4408288598060608,0.0611308142542839,0.2929447591304779,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883537054061889,0.6668670177459717,0.6668670177459717,1.0,1.0,-1.7215684652328491,0.7172968983650208,1.0042716264724731,0.3212485909461975,0.0,0.0,0.7690311670303345,114.88929748535156,79.0,7.427608489990234,-20836.53125,626.3141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937561035156,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.39453125,24480.0,0.0,0.0,0.4836072027683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798367500305176,1.179850697517395,-1.403762144036591e-05,0.0,0.00049079983728,0.0,0.0,209.7891998291016,0.0,0.0,0.0,0.6752976179122925,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041066423058509,-2365.065673828125,304.156005859375,0.6430160999298096,0.1637212336063385,0.1509427428245544,293.3733215332031,297.1499938964844,293.1499938964844,0.0136615093797445,-763.0416259765625,303.5433349609375,0.4032776057720184,0.050000000745058,0.0511814504861831,293.2238464355469,297.1499938964844,293.1499938964844,0.4005533754825592,-5366.5556640625,304.1609191894531,0.9199196100234984,0.4870361089706421,0.3423725366592407,293.2723693847656,297.1499938964844,293.1499938964844,0.5568780303001404,-9379.4306640625,304.1922607421875,0.9990000128746032,0.644443690776825,0.5969238877296448,293.1669311523437,297.1499938964844,293.1499938964844,0.0222310572862625,-4588.76806640625,304.15240478515625,0.4408288598060608,0.0611308142542839,0.2929447591304779,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883537054061889,0.6668670177459717,0.6668670177459717,1.0,1.0,-1.7215684652328491,0.7172968983650208,1.0042716264724731,0.3212485909461975,0.0,0.0,0.7690311670303345,114.88929748535156,79.0,7.427608489990234,-20836.53125,626.3141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937561035156,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.39453125,24480.0,0.0,0.0,0.4836072027683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798367500305176,1.179850697517395,-1.403762144036591e-05,0.0,0.00049079983728,0.0,0.0,209.7891998291016,0.0,0.0,0.0,0.6752976179122925,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026819869875907,-2338.118408203125,304.1563720703125,0.6515815854072571,0.1628467589616775,0.1498284935951233,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649635732173,-748.0491943359375,303.435546875,0.4105228185653686,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.396659642457962,-5324.1123046875,304.16375732421875,0.9356516003608704,0.4853666126728058,0.3409779369831085,293.2364807128906,297.1499938964844,293.1499938964844,0.5249674320220947,-8932.9375,304.23114013671875,0.9990000128746032,0.6485647559165955,0.5691146850585938,293.16534423828125,297.1499938964844,293.1499938964844,0.0217493064701557,-4535.61474609375,304.15240478515625,0.4507145583629608,0.0610237903892993,0.2907353937625885,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754602670669555,0.672241747379303,0.672241747379303,1.0,1.0,-1.682132363319397,0.7015168070793152,0.9806155562400818,0.3136343657970428,0.0,0.0,0.7536649107933044,105.3908233642578,67.0,53.9793815612793,-20480.443359375,571.9193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.44140625,24480.0,0.0,0.0,0.4780848324298858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512422561645508,1.1512558460235596,-1.3665881851920858e-05,0.0,0.000485195312649,0.0,0.0,198.0377655029297,0.0,0.0,0.0,0.6621029376983643,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026819869875907,-2338.118408203125,304.1563720703125,0.6515815854072571,0.1628467589616775,0.1498284935951233,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649635732173,-748.0491943359375,303.435546875,0.4105228185653686,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.396659642457962,-5324.1123046875,304.16375732421875,0.9356516003608704,0.4853666126728058,0.3409779369831085,293.2364807128906,297.1499938964844,293.1499938964844,0.5249674320220947,-8932.9375,304.23114013671875,0.9990000128746032,0.6485647559165955,0.5691146850585938,293.16534423828125,297.1499938964844,293.1499938964844,0.0217493064701557,-4535.61474609375,304.15240478515625,0.4507145583629608,0.0610237903892993,0.2907353937625885,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754602670669555,0.672241747379303,0.672241747379303,1.0,1.0,-1.682132363319397,0.7015168070793152,0.9806155562400818,0.3136343657970428,0.0,0.0,0.7536649107933044,105.3908233642578,67.0,53.9793815612793,-20480.443359375,571.9193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.44140625,24480.0,0.0,0.0,0.4780848324298858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512422561645508,1.1512558460235596,-1.3665881851920858e-05,0.0,0.000485195312649,0.0,0.0,198.0377655029297,0.0,0.0,0.0,0.6621029376983643,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019940376281738,-2325.103271484375,304.1564636230469,0.6566188335418701,0.1624304056167602,0.1492799073457718,293.39141845703125,297.1499938964844,293.1499938964844,0.012921986170113,-740.52099609375,303.3802490234375,0.4147309362888336,0.050000000745058,0.0506630390882492,293.2224426269531,297.1499938964844,293.1499938964844,0.3947299420833587,-5303.20068359375,304.1647644042969,0.9444447159767152,0.4845244288444519,0.3402649462223053,293.2107849121094,297.1499938964844,293.1499938964844,0.507744312286377,-8693.2216796875,304.2476501464844,0.9990000128746032,0.6525168418884277,0.5541961193084717,293.1644287109375,297.1499938964844,293.1499938964844,0.0215383004397153,-4511.97314453125,304.15234375,0.4567247331142425,0.0610102862119674,0.2897775173187256,291.2641906738281,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.2676086425781,1.0,0.3686214387416839,0.6751191020011902,0.6751191020011902,1.0,1.0,-1.661344289779663,0.6931692361831665,0.9681751132011414,0.309580534696579,0.0,0.0,0.743554949760437,100.48274993896484,67.0,60.72720336914063,-20268.33203125,544.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857116699219,310.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,24936.130859375,23400.0,0.0,0.0,0.4749103486537933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293176412582395,1.1293309926986694,-1.3383895748120269e-05,0.0,0.0004819736350327,0.0,0.0,189.328353881836,0.0,0.0,0.0,0.6372516751289368,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015083864331245,-2316.177490234375,304.1561584472656,0.6622306704521179,0.162033811211586,0.1487449556589126,293.3974914550781,297.1499938964844,293.1499938964844,0.0127059612423181,-734.1605224609375,303.32281494140625,0.4194693267345428,0.050000000745058,0.0504838302731514,293.2220153808594,297.1499938964844,293.1499938964844,0.3935230374336242,-5290.64697265625,304.16424560546875,0.9537055492401124,0.4836922883987427,0.3395525813102722,293.18035888671875,297.1499938964844,293.1499938964844,0.49063640832901,-8455.83203125,304.2609558105469,0.9990000128746032,0.6577101349830627,0.5386372804641724,293.1634826660156,297.1499938964844,293.1499938964844,0.021399637684226,-4497.37255859375,304.15216064453125,0.463509738445282,0.0610151290893554,0.2889108955860138,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2686767578125,1.0,0.3615440130233764,0.6782132387161255,0.6782132387161255,1.0,1.0,-1.639911413192749,0.6845772862434387,0.9553340673446656,0.3054038882255554,0.0,0.0,0.7349455952644348,95.50251007080078,85.0,31.554855346679688,-19956.44140625,516.8845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49346923828125,310.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,24128.048828125,23400.0,0.0,0.0,0.471258282661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856776237487793,1.0856902599334717,-1.261416582565289e-05,0.0,0.0004782672331202,0.0,0.0,170.62472534179688,0.0,0.0,0.0,0.6300628781318665,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007462739944458,-2302.203857421875,304.1553649902344,0.6648135185241699,0.1611742675304412,0.1478995084762573,293.4101867675781,297.1499938964844,293.1499938964844,0.012384439818561,-725.078369140625,303.2029113769531,0.422423392534256,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.391428142786026,-5268.96923828125,304.16290283203125,0.958231508731842,0.481957346200943,0.3382936716079712,293.12335205078125,297.1499938964844,293.1499938964844,0.4782539010047912,-8299.458984375,304.2433776855469,0.9990000128746032,0.6685458421707153,0.5295801758766174,293.16217041015625,297.1499938964844,293.1499938964844,0.0212834682315588,-4485.0634765625,304.1516418457031,0.4672102928161621,0.0609404630959034,0.2882159054279327,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581329882144928,0.6835722923278809,0.6835722923278809,1.0,1.0,-1.6255300045013428,0.6800641417503357,0.9454658627510072,0.3035102784633636,0.0,0.0,0.7178486585617065,92.61956787109376,103.0,3.314950704574585,-19724.091796875,500.0409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71807861328125,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23923.009765625,23400.0,0.0,0.0,0.4631741046905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036718726158142,1.0367307662963867,-1.1936804185097571e-05,0.0,0.0004700628342106,0.0,0.0,152.65151977539062,0.0,0.0,0.0,0.6079901456832886,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007462739944458,-2302.203857421875,304.1553649902344,0.6648135185241699,0.1611742675304412,0.1478995084762573,293.4101867675781,297.1499938964844,293.1499938964844,0.012384439818561,-725.078369140625,303.2029113769531,0.422423392534256,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.391428142786026,-5268.96923828125,304.16290283203125,0.958231508731842,0.481957346200943,0.3382936716079712,293.12335205078125,297.1499938964844,293.1499938964844,0.4782539010047912,-8299.458984375,304.2433776855469,0.9990000128746032,0.6685458421707153,0.5295801758766174,293.16217041015625,297.1499938964844,293.1499938964844,0.0212834682315588,-4485.0634765625,304.1516418457031,0.4672102928161621,0.0609404630959034,0.2882159054279327,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581329882144928,0.6835722923278809,0.6835722923278809,1.0,1.0,-1.6255300045013428,0.6800641417503357,0.9454658627510072,0.3035102784633636,0.0,0.0,0.7178486585617065,92.61956787109376,103.0,3.314950704574585,-19724.091796875,500.0409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71807861328125,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23923.009765625,23400.0,0.0,0.0,0.4631741046905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036718726158142,1.0367307662963867,-1.1936804185097571e-05,0.0,0.0004700628342106,0.0,0.0,152.65151977539062,0.0,0.0,0.0,0.6079901456832886,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005253717303276,-2299.01953125,304.1539306640625,0.6598919034004211,0.1602549850940704,0.147180750966072,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910795569419,-721.3226318359375,303.0727844238281,0.4195166528224945,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911868631839752,-5268.23779296875,304.1589660644531,0.9513230919837952,0.4801709651947021,0.3371355533599853,293.0989990234375,297.1499938964844,293.1499938964844,0.4865883588790893,-8439.57421875,304.1979064941406,0.9990000128746032,0.6742362380027771,0.5384891629219055,293.1614685058594,297.1499938964844,293.1499938964844,0.0213821120560169,-4498.94189453125,304.15093994140625,0.4628148674964905,0.0607745684683322,0.2880846858024597,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620648980140686,0.6877459287643433,0.6877459287643433,1.0,1.0,-1.6339250802993774,0.6854063868522644,0.9485187530517578,0.3069145381450653,0.0,0.0,0.7099584341049194,95.32550048828124,121.0,-52.993263244628906,-19682.962890625,512.6907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603210449219,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.529296875,22320.0,0.0,0.0,0.4551555812358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040768384933472,1.004088282585144,-1.1481063665996771e-05,0.0,0.000461925053969,0.0,0.0,141.2673797607422,0.0,0.0,0.0,0.5786279439926147,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005253717303276,-2299.01953125,304.1539306640625,0.6598919034004211,0.1602549850940704,0.147180750966072,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910795569419,-721.3226318359375,303.0727844238281,0.4195166528224945,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911868631839752,-5268.23779296875,304.1589660644531,0.9513230919837952,0.4801709651947021,0.3371355533599853,293.0989990234375,297.1499938964844,293.1499938964844,0.4865883588790893,-8439.57421875,304.1979064941406,0.9990000128746032,0.6742362380027771,0.5384891629219055,293.1614685058594,297.1499938964844,293.1499938964844,0.0213821120560169,-4498.94189453125,304.15093994140625,0.4628148674964905,0.0607745684683322,0.2880846858024597,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620648980140686,0.6877459287643433,0.6877459287643433,1.0,1.0,-1.6339250802993774,0.6854063868522644,0.9485187530517578,0.3069145381450653,0.0,0.0,0.7099584341049194,95.32550048828124,121.0,-52.993263244628906,-19682.962890625,512.6907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603210449219,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.529296875,22320.0,0.0,0.0,0.4551555812358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040768384933472,1.004088282585144,-1.1481063665996771e-05,0.0,0.000461925053969,0.0,0.0,141.2673797607422,0.0,0.0,0.0,0.5786279439926147,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008860319852829,-2307.464599609375,304.15203857421875,0.6502672433853149,0.1592963486909866,0.1465667933225631,293.4373474121094,297.1499938964844,293.1499938964844,0.012102392502129,-722.4313354492188,302.9302062988281,0.4130271971225738,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.393072098493576,-5291.20361328125,304.1529541015625,0.9361698031425476,0.4783551394939422,0.3360664844512939,293.1125793457031,297.1499938964844,293.1499938964844,0.5114085674285889,-8809.861328125,304.1405944824219,0.9990000128746032,0.6728529334068298,0.560113787651062,293.1620178222656,297.1499938964844,293.1499938964844,0.0216095261275768,-4530.3818359375,304.1502685546875,0.4521954655647278,0.0603748373687267,0.2878026664257049,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714075088500976,0.6902949810028076,0.6902949810028076,1.0,1.0,-1.657821774482727,0.6972548365592957,0.9605669379234314,0.3136437535285949,0.0,0.0,0.7203128337860107,102.15377807617188,139.0,-110.21949005126952,-19772.134765625,546.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814697265625,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.12890625,22320.0,0.0,0.0,0.4480016231536865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988464653491974,0.9884756207466124,-1.097252061299514e-05,0.0,0.0004546646960079,0.0,0.0,133.3972625732422,0.0,0.0,0.0,0.5832143425941467,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008860319852829,-2307.464599609375,304.15203857421875,0.6502672433853149,0.1592963486909866,0.1465667933225631,293.4373474121094,297.1499938964844,293.1499938964844,0.012102392502129,-722.4313354492188,302.9302062988281,0.4130271971225738,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.393072098493576,-5291.20361328125,304.1529541015625,0.9361698031425476,0.4783551394939422,0.3360664844512939,293.1125793457031,297.1499938964844,293.1499938964844,0.5114085674285889,-8809.861328125,304.1405944824219,0.9990000128746032,0.6728529334068298,0.560113787651062,293.1620178222656,297.1499938964844,293.1499938964844,0.0216095261275768,-4530.3818359375,304.1502685546875,0.4521954655647278,0.0603748373687267,0.2878026664257049,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714075088500976,0.6902949810028076,0.6902949810028076,1.0,1.0,-1.657821774482727,0.6972548365592957,0.9605669379234314,0.3136437535285949,0.0,0.0,0.7203128337860107,102.15377807617188,139.0,-110.21949005126952,-19772.134765625,546.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814697265625,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.12890625,22320.0,0.0,0.0,0.4480016231536865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988464653491974,0.9884756207466124,-1.097252061299514e-05,0.0,0.0004546646960079,0.0,0.0,133.3972625732422,0.0,0.0,0.0,0.5832143425941467,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010307595133781,-2311.305908203125,304.151123046875,0.6383350491523743,0.1582946330308914,0.14603091776371,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113575831055,-722.9218139648438,302.78240966796875,0.4048259258270263,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939982056617737,-5302.48388671875,304.1504211425781,0.9159091711044312,0.4764434695243835,0.3350346088409424,293.1611328125,297.1499938964844,293.1499938964844,0.5458120703697205,-9304.390625,304.0864562988281,0.9990000128746032,0.6640264391899109,0.5908080339431763,293.1640930175781,297.1499938964844,293.1499938964844,0.0216253604739904,-4537.28125,304.150146484375,0.438170462846756,0.0596511624753475,0.2866911292076111,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845583796501159,0.6915354132652283,0.6915354132652283,1.0,1.0,-1.691899299621582,0.7133442759513855,0.9785550236701964,0.3225050866603851,0.0,0.0,0.7376897931098938,112.29488372802734,142.0,-103.56562042236328,-20084.71875,598.2970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21962.013671875,22320.0,0.0,0.0,0.443254679441452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195187330245972,1.0195300579071045,-1.1278558304184116e-05,0.0,0.0004498471680562,0.0,0.0,142.72584533691406,0.0,0.0,0.0,0.5965524911880493,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010307595133781,-2311.305908203125,304.151123046875,0.6383350491523743,0.1582946330308914,0.14603091776371,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113575831055,-722.9218139648438,302.78240966796875,0.4048259258270263,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939982056617737,-5302.48388671875,304.1504211425781,0.9159091711044312,0.4764434695243835,0.3350346088409424,293.1611328125,297.1499938964844,293.1499938964844,0.5458120703697205,-9304.390625,304.0864562988281,0.9990000128746032,0.6640264391899109,0.5908080339431763,293.1640930175781,297.1499938964844,293.1499938964844,0.0216253604739904,-4537.28125,304.150146484375,0.438170462846756,0.0596511624753475,0.2866911292076111,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845583796501159,0.6915354132652283,0.6915354132652283,1.0,1.0,-1.691899299621582,0.7133442759513855,0.9785550236701964,0.3225050866603851,0.0,0.0,0.7376897931098938,112.29488372802734,142.0,-103.56562042236328,-20084.71875,598.2970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21962.013671875,22320.0,0.0,0.0,0.443254679441452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195187330245972,1.0195300579071045,-1.1278558304184116e-05,0.0,0.0004498471680562,0.0,0.0,142.72584533691406,0.0,0.0,0.0,0.5965524911880493,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010758206248283,-2312.677734375,304.1508483886719,0.6333913207054138,0.1578022092580795,0.1457424014806747,293.4592590332031,297.1499938964844,293.1499938964844,0.0119524281471967,-722.6585083007812,302.705810546875,0.4014231562614441,0.050000000745058,0.0512755513191223,293.2222900390625,297.1499938964844,293.1499938964844,0.394391804933548,-5307.19970703125,304.149658203125,0.9076475501060486,0.4754680693149566,0.3344841599464416,293.1950378417969,297.1499938964844,293.1499938964844,0.5619305968284607,-9529.5146484375,304.06884765625,0.9990000128746032,0.6572356224060059,0.6043280363082886,293.1654357910156,297.1499938964844,293.1499938964844,0.0215481538325548,-4531.80517578125,304.1502685546875,0.4321607947349548,0.0592120848596096,0.2856007814407348,291.02001953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0159912109375,1.0,0.3899109065532684,0.6922644376754761,0.6922644376754761,1.0,1.0,-1.7060275077819824,0.7200682759284973,0.9859592318534852,0.3263267278671264,0.0,0.0,0.7498505711555481,116.91107940673828,142.0,-95.82748413085938,-20224.9609375,621.3522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281982421875,309.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,21829.181640625,21240.0,0.0,0.0,0.4419856667518616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043761134147644,1.0437726974487305,-1.1552257092262153e-05,0.0,0.0004485592653509,0.0,0.0,150.60572814941406,0.0,0.0,0.0,0.5922753214836121,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012369841337204,-2316.425048828125,304.150390625,0.6291524171829224,0.1573277860879898,0.1454534530639648,293.4666748046875,297.1499938964844,293.1499938964844,0.011896233074367,-722.7635498046875,302.6260986328125,0.398461639881134,0.050000000745058,0.0514283254742622,293.2226257324219,297.1499938964844,293.1499938964844,0.3952252268791199,-5316.94189453125,304.1481628417969,0.9009387493133544,0.4744902849197387,0.3339187800884247,293.23028564453125,297.1499938964844,293.1499938964844,0.5772783756256104,-9740.564453125,304.0557556152344,0.9990000128746032,0.649741530418396,0.6160612106323242,293.16680908203125,297.1499938964844,293.1499938964844,0.0214742254465818,-4527.71142578125,304.1503601074219,0.4269764423370361,0.0587461441755294,0.2843045890331268,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.9667663574219,1.0,0.3946995139122009,0.6932412385940552,0.6932412385940552,1.0,1.0,-1.7177245616912842,0.7257745862007141,0.99194997549057,0.3295958936214447,0.0,0.0,0.7660912871360779,121.03165435791016,145.0,-115.86409759521484,-20248.65234375,641.5687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3436279296875,309.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,20867.00390625,21240.0,0.0,0.0,0.44125697016716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529197454452517,1.0529311895370483,-1.1451269529061392e-05,0.0,0.000447819737019,0.0,0.0,151.6979217529297,0.0,0.0,0.0,0.6084536910057068,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008807346224784,-2309.749755859375,304.1509094238281,0.6192094683647156,0.1564681380987167,0.1450486630201339,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266559973359,-718.8685913085938,302.4737548828125,0.3907091915607452,0.050000000745058,0.0518292263150215,293.22314453125,297.1499938964844,293.1499938964844,0.3938226699829101,-5300.93408203125,304.1513671875,0.8853692412376404,0.4725463688373565,0.3328785002231598,293.2749938964844,297.1499938964844,293.1499938964844,0.5718726515769958,-9640.560546875,304.09674072265625,0.9842796325683594,0.6385418772697449,0.6078622937202454,293.16949462890625,297.1499938964844,293.1499938964844,0.0211105812340974,-4489.51171875,304.1508483886719,0.4158425331115722,0.0577772632241249,0.2819346189498901,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9736633300781,1.0,0.4015030860900879,0.6975323557853699,0.6975323557853699,1.0,1.0,-1.7038633823394775,0.720758855342865,0.9831045269966124,0.3276331722736358,0.0,0.0,0.791883111000061,130.891845703125,148.0,-9.576017379760742,-20243.974609375,660.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.1171875,21240.0,0.0,0.0,0.4413045048713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148083209991455,1.1148205995559692,-1.2212368346808944e-05,0.0,0.000447867962066,0.0,0.0,173.7386932373047,0.0,0.0,0.0,0.6358328461647034,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008807346224784,-2309.749755859375,304.1509094238281,0.6192094683647156,0.1564681380987167,0.1450486630201339,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266559973359,-718.8685913085938,302.4737548828125,0.3907091915607452,0.050000000745058,0.0518292263150215,293.22314453125,297.1499938964844,293.1499938964844,0.3938226699829101,-5300.93408203125,304.1513671875,0.8853692412376404,0.4725463688373565,0.3328785002231598,293.2749938964844,297.1499938964844,293.1499938964844,0.5718726515769958,-9640.560546875,304.09674072265625,0.9842796325683594,0.6385418772697449,0.6078622937202454,293.16949462890625,297.1499938964844,293.1499938964844,0.0211105812340974,-4489.51171875,304.1508483886719,0.4158425331115722,0.0577772632241249,0.2819346189498901,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9736633300781,1.0,0.4015030860900879,0.6975323557853699,0.6975323557853699,1.0,1.0,-1.7038633823394775,0.720758855342865,0.9831045269966124,0.3276331722736358,0.0,0.0,0.791883111000061,130.891845703125,148.0,-9.576017379760742,-20243.974609375,660.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.1171875,21240.0,0.0,0.0,0.4413045048713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148083209991455,1.1148205995559692,-1.2212368346808944e-05,0.0,0.000447867962066,0.0,0.0,173.7386932373047,0.0,0.0,0.0,0.6358328461647034,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001785174012184,-2296.212646484375,304.1517639160156,0.6117565035820007,0.1555868536233902,0.1445374190807342,293.49591064453125,297.1499938964844,293.1499938964844,0.0114803090691566,-711.293212890625,302.32049560546875,0.3848016560077667,0.050000000745058,0.0521273985505104,293.22430419921875,297.1499938964844,293.1499938964844,0.3911051154136657,-5270.53125,304.1553649902344,0.874485433101654,0.4704590439796448,0.331667423248291,293.28839111328125,297.1499938964844,293.1499938964844,0.5656364560127258,-9540.408203125,304.1243896484375,0.971601903438568,0.6326262950897217,0.6017727255821228,293.1719970703125,297.1499938964844,293.1499938964844,0.0205659363418817,-4429.2841796875,304.1514587402344,0.4078853726387024,0.0567730814218521,0.2788112759590149,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062085151672363,0.7021661400794983,0.7021661400794983,1.0,1.0,-1.691023588180542,0.7163300514221191,0.974693477153778,0.3258016109466553,0.0,0.0,0.8091667890548706,138.1669158935547,151.0,26.38702774047852,-20154.8046875,672.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.37109375,20160.0,0.0,0.0,0.442509263753891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587013006210327,1.1587140560150146,-1.2849840459239203e-05,0.0,0.0004490906430874,0.0,0.0,191.4751892089844,0.0,0.0,0.0,0.6411207914352417,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001785174012184,-2296.212646484375,304.1517639160156,0.6117565035820007,0.1555868536233902,0.1445374190807342,293.49591064453125,297.1499938964844,293.1499938964844,0.0114803090691566,-711.293212890625,302.32049560546875,0.3848016560077667,0.050000000745058,0.0521273985505104,293.22430419921875,297.1499938964844,293.1499938964844,0.3911051154136657,-5270.53125,304.1553649902344,0.874485433101654,0.4704590439796448,0.331667423248291,293.28839111328125,297.1499938964844,293.1499938964844,0.5656364560127258,-9540.408203125,304.1243896484375,0.971601903438568,0.6326262950897217,0.6017727255821228,293.1719970703125,297.1499938964844,293.1499938964844,0.0205659363418817,-4429.2841796875,304.1514587402344,0.4078853726387024,0.0567730814218521,0.2788112759590149,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062085151672363,0.7021661400794983,0.7021661400794983,1.0,1.0,-1.691023588180542,0.7163300514221191,0.974693477153778,0.3258016109466553,0.0,0.0,0.8091667890548706,138.1669158935547,151.0,26.38702774047852,-20154.8046875,672.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.37109375,20160.0,0.0,0.0,0.442509263753891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587013006210327,1.1587140560150146,-1.2849840459239203e-05,0.0,0.0004490906430874,0.0,0.0,191.4751892089844,0.0,0.0,0.0,0.6411207914352417,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997892394661903,-2289.120849609375,304.1518249511719,0.6058159470558167,0.1547805070877075,0.1440113484859466,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427333369851,-704.5288696289062,302.1576232910156,0.3805184960365295,0.050000000745058,0.0523563101887702,293.2252197265625,297.1499938964844,293.1499938964844,0.3895232379436493,-5253.5517578125,304.15625,0.8664205074310303,0.4683914184570312,0.330395758152008,293.2923583984375,297.1499938964844,293.1499938964844,0.5625531077384949,-9490.8154296875,304.1379699707031,0.9617656469345092,0.6283069252967834,0.5977023839950562,293.1737976074219,297.1499938964844,293.1499938964844,0.0201198793947696,-4381.66552734375,304.1517333984375,0.4017000794410705,0.0558517165482044,0.2756578624248504,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096986949443817,0.7069308161735535,0.7069308161735535,1.0,1.0,-1.6804659366607666,0.7129271626472473,0.9675387740135192,0.3245186507701874,0.0,0.0,0.8303260803222656,143.73866271972656,154.0,8.258072853088379,-19993.37109375,680.5004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.625,20160.0,0.0,0.0,0.4440198838710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173814296722412,1.1738271713256836,-1.2847763173340354e-05,0.0,0.0004506237455643,0.0,0.0,195.45372009277344,0.0,0.0,0.0,0.6603024005889893,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997892394661903,-2289.120849609375,304.1518249511719,0.6058159470558167,0.1547805070877075,0.1440113484859466,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427333369851,-704.5288696289062,302.1576232910156,0.3805184960365295,0.050000000745058,0.0523563101887702,293.2252197265625,297.1499938964844,293.1499938964844,0.3895232379436493,-5253.5517578125,304.15625,0.8664205074310303,0.4683914184570312,0.330395758152008,293.2923583984375,297.1499938964844,293.1499938964844,0.5625531077384949,-9490.8154296875,304.1379699707031,0.9617656469345092,0.6283069252967834,0.5977023839950562,293.1737976074219,297.1499938964844,293.1499938964844,0.0201198793947696,-4381.66552734375,304.1517333984375,0.4017000794410705,0.0558517165482044,0.2756578624248504,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096986949443817,0.7069308161735535,0.7069308161735535,1.0,1.0,-1.6804659366607666,0.7129271626472473,0.9675387740135192,0.3245186507701874,0.0,0.0,0.8303260803222656,143.73866271972656,154.0,8.258072853088379,-19993.37109375,680.5004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.625,20160.0,0.0,0.0,0.4440198838710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173814296722412,1.1738271713256836,-1.2847763173340354e-05,0.0,0.0004506237455643,0.0,0.0,195.45372009277344,0.0,0.0,0.0,0.6603024005889893,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.099139854311943,-2276.64208984375,304.1523132324219,0.6009301543235779,0.1540587544441223,0.1435243189334869,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638236463069,-695.0830078125,301.9965515136719,0.3771605789661407,0.050000000745058,0.0525450110435485,293.2259216308594,297.1499938964844,293.1499938964844,0.3867547214031219,-5223.109375,304.1587829589844,0.8599388599395752,0.4663408696651459,0.3291130661964416,293.2934875488281,297.1499938964844,293.1499938964844,0.558037519454956,-9423.775390625,304.1493835449219,0.9534260034561156,0.6244653463363647,0.5942215919494629,293.17498779296875,297.1499938964844,293.1499938964844,0.0196254085749387,-4325.2412109375,304.1519775390625,0.3963191211223602,0.0550057627260685,0.2726791203022003,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124410152435303,0.7118223309516907,0.7118223309516907,1.0,1.0,-1.6708117723464966,0.709909975528717,0.9609017968177797,0.3234372735023498,0.0,0.0,0.8454720377922058,148.31292724609375,157.0,31.33499526977539,-19947.78515625,686.5249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.888671875,20160.0,0.0,0.0,0.4459207355976105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067896127700806,1.2068029642105105,-1.3324068277142942e-05,0.0,0.0004525528638623,0.0,0.0,209.59629821777344,0.0,0.0,0.0,0.6755135655403137,4.0,0.0,1.0
