time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.099139854311943,-2276.64208984375,304.1523132324219,0.6009301543235779,0.1540587544441223,0.1435243189334869,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638236463069,-695.0830078125,301.9965515136719,0.3771605789661407,0.050000000745058,0.0525450110435485,293.2259216308594,297.1499938964844,293.1499938964844,0.3867547214031219,-5223.109375,304.1587829589844,0.8599388599395752,0.4663408696651459,0.3291130661964416,293.2934875488281,297.1499938964844,293.1499938964844,0.558037519454956,-9423.775390625,304.1493835449219,0.9534260034561156,0.6244653463363647,0.5942215919494629,293.17498779296875,297.1499938964844,293.1499938964844,0.0196254085749387,-4325.2412109375,304.1519775390625,0.3963191211223602,0.0550057627260685,0.2726791203022003,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124410152435303,0.7118223309516907,0.7118223309516907,1.0,1.0,-1.6708117723464966,0.709909975528717,0.9609017968177797,0.3234372735023498,0.0,0.0,0.8454720377922058,148.31292724609375,157.0,31.33499526977539,-19947.78515625,686.5249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.888671875,20160.0,0.0,0.0,0.4459207355976105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067896127700806,1.2068029642105105,-1.3324068277142942e-05,0.0,0.0004525528638623,0.0,0.0,209.59629821777344,0.0,0.0,0.0,0.6755135655403137,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988166853785514,-2270.412353515625,304.1524658203125,0.5987531542778015,0.1537264436483383,0.1432980149984359,293.5311584472656,297.1499938964844,293.1499938964844,0.0108207231387496,-690.03759765625,301.915283203125,0.3757021129131317,0.050000000745058,0.0526296906173229,293.2262268066406,297.1499938964844,293.1499938964844,0.3852958381175995,-5207.14111328125,304.1598205566406,0.857073962688446,0.4653184711933136,0.3284660577774048,293.29364013671875,297.1499938964844,293.1499938964844,0.5556582808494568,-9389.505859375,304.15380859375,0.949596643447876,0.6226173639297485,0.5925575494766235,293.1754455566406,297.1499938964844,293.1499938964844,0.0193859823048114,-4297.40380859375,304.15203857421875,0.393728643655777,0.0546017028391361,0.2712410986423492,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.041015625,1.0,0.4136258661746979,0.7143135070800781,0.7143135070800781,1.0,1.0,-1.6661404371261597,0.7084609270095825,0.957679569721222,0.3229238092899322,0.0,0.0,0.8513492345809937,150.3590087890625,157.0,37.047340393066406,-19922.4140625,688.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19851.029296875,19080.0,0.0,0.0,0.4469521343708038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202740907669067,1.2202876806259155,-1.3531657714338508e-05,0.0,0.0004535996122285,0.0,0.0,215.6853179931641,0.0,0.0,0.0,0.6668234467506409,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986740216612815,-2267.87939453125,304.1522827148437,0.5967122316360474,0.1534135639667511,0.1430840492248535,293.5378112792969,297.1499938964844,293.1499938964844,0.0106914285570383,-685.890869140625,301.8300170898437,0.3743511438369751,0.050000000745058,0.0527096763253212,293.2264709472656,297.1499938964844,293.1499938964844,0.3844886720180511,-5198.76904296875,304.15948486328125,0.854394793510437,0.4643037021160126,0.3278182744979858,293.2936096191406,297.1499938964844,293.1499938964844,0.5541723370552063,-9368.69921875,304.15576171875,0.9459363222122192,0.6208086609840393,0.5909253358840942,293.1758117675781,297.1499938964844,293.1499938964844,0.0191976204514503,-4276.66259765625,304.1520080566406,0.3911283314228058,0.0542064048349857,0.2698263227939605,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.358642578125,291.033935546875,1.0,0.4147206544876098,0.7168323397636414,0.7168323397636414,1.0,1.0,-1.6615434885025024,0.7070371508598328,0.9545062780380248,0.3224198222160339,0.0,0.0,0.8591195940971375,152.28807067871094,160.0,7.89702033996582,-19805.158203125,691.0394897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19089.447265625,19080.0,0.0,0.0,0.4478399157524109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208263874053955,1.2082769870758057,-1.3182307156967e-05,0.0,0.000454500579508,0.0,0.0,208.4560089111328,0.0,0.0,0.0,0.6736882328987122,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981808081269264,-2258.4404296875,304.15234375,0.5929641127586365,0.1528447121381759,0.1426991820335388,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145444929599,-675.9076538085938,301.66162109375,0.3718942701816559,0.050000000745058,0.0528591275215148,293.2268371582031,297.1499938964844,293.1499938964844,0.3819440305233001,-5171.15966796875,304.1606140136719,0.8494714498519897,0.4622914493083954,0.3265321850776672,293.2930603027344,297.1499938964844,293.1499938964844,0.5498626232147217,-9308.3251953125,304.1610717773437,0.9390264749526978,0.617279052734375,0.5877504348754883,293.1763916015625,297.1499938964844,293.1499938964844,0.018767662346363,-4226.294921875,304.1520690917969,0.3858373761177063,0.0534346848726272,0.2670436799526214,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167160093784332,0.721946120262146,0.721946120262146,1.0,1.0,-1.6525638103485107,0.7042589783668518,0.9483048319816588,0.3214363157749176,0.0,0.0,0.8714279532432556,155.8850860595703,148.0,29.68221664428711,-19778.28125,694.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890625,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.61328125,19080.0,0.0,0.0,0.4494508504867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268996238708496,1.2269129753112793,-1.3412239241006318e-05,0.0,0.00045613545808,0.0,0.0,216.2509613037109,0.0,0.0,0.0,0.6820821762084961,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981808081269264,-2258.4404296875,304.15234375,0.5929641127586365,0.1528447121381759,0.1426991820335388,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145444929599,-675.9076538085938,301.66162109375,0.3718942701816559,0.050000000745058,0.0528591275215148,293.2268371582031,297.1499938964844,293.1499938964844,0.3819440305233001,-5171.15966796875,304.1606140136719,0.8494714498519897,0.4622914493083954,0.3265321850776672,293.2930603027344,297.1499938964844,293.1499938964844,0.5498626232147217,-9308.3251953125,304.1610717773437,0.9390264749526978,0.617279052734375,0.5877504348754883,293.1763916015625,297.1499938964844,293.1499938964844,0.018767662346363,-4226.294921875,304.1520690917969,0.3858373761177063,0.0534346848726272,0.2670436799526214,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167160093784332,0.721946120262146,0.721946120262146,1.0,1.0,-1.6525638103485107,0.7042589783668518,0.9483048319816588,0.3214363157749176,0.0,0.0,0.8714279532432556,155.8850860595703,148.0,29.68221664428711,-19778.28125,694.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890625,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.61328125,19080.0,0.0,0.0,0.4494508504867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268996238708496,1.2269129753112793,-1.3412239241006318e-05,0.0,0.00045613545808,0.0,0.0,216.2509613037109,0.0,0.0,0.0,0.6820821762084961,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974182412028312,-2243.65283203125,304.15283203125,0.5936073064804077,0.1523852050304412,0.1421890407800674,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669898092746,-661.8921508789062,301.4953308105469,0.3730256259441376,0.050000000745058,0.0527898110449314,293.22705078125,297.1499938964844,293.1499938964844,0.3785264194011688,-5133.7021484375,304.16278076171875,0.8500221967697144,0.4603050947189331,0.3250950276851654,293.2922058105469,297.1499938964844,293.1499938964844,0.5443337559700012,-9231.6328125,304.1665954589844,0.939298450946808,0.6138265132904053,0.5844278335571289,293.1766357421875,297.1499938964844,293.1499938964844,0.0181904342025518,-4156.228515625,304.15234375,0.3842266798019409,0.0527173988521099,0.2634062767028808,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136195182800293,0.7272838950157166,0.7272838950157166,1.0,1.0,-1.6417876482009888,0.7006365060806274,0.9411511421203612,0.3199969828128814,0.0,0.0,0.8766211271286011,153.90740966796875,136.0,49.701656341552734,-19737.1171875,681.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.419921875,18000.0,0.0,0.0,0.4508737325668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404394149780271,1.240453004837036,-1.362817783956416e-05,0.0,0.0004575795028358,0.0,0.0,222.5708923339844,0.0,0.0,0.0,0.6733987331390381,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974182412028312,-2243.65283203125,304.15283203125,0.5936073064804077,0.1523852050304412,0.1421890407800674,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669898092746,-661.8921508789062,301.4953308105469,0.3730256259441376,0.050000000745058,0.0527898110449314,293.22705078125,297.1499938964844,293.1499938964844,0.3785264194011688,-5133.7021484375,304.16278076171875,0.8500221967697144,0.4603050947189331,0.3250950276851654,293.2922058105469,297.1499938964844,293.1499938964844,0.5443337559700012,-9231.6328125,304.1665954589844,0.939298450946808,0.6138265132904053,0.5844278335571289,293.1766357421875,297.1499938964844,293.1499938964844,0.0181904342025518,-4156.228515625,304.15234375,0.3842266798019409,0.0527173988521099,0.2634062767028808,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136195182800293,0.7272838950157166,0.7272838950157166,1.0,1.0,-1.6417876482009888,0.7006365060806274,0.9411511421203612,0.3199969828128814,0.0,0.0,0.8766211271286011,153.90740966796875,136.0,49.701656341552734,-19737.1171875,681.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.419921875,18000.0,0.0,0.0,0.4508737325668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404394149780271,1.240453004837036,-1.362817783956416e-05,0.0,0.0004575795028358,0.0,0.0,222.5708923339844,0.0,0.0,0.0,0.6733987331390381,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968912318348884,-2233.72802734375,304.1527709960937,0.597484290599823,0.1520829796791076,0.1416748315095901,293.5745849609375,297.1499938964844,293.1499938964844,0.0097113167867064,-647.4124755859375,301.3218078613281,0.3767212629318237,0.050000000745058,0.0525707490742206,293.2267761230469,297.1499938964844,293.1499938964844,0.3759395182132721,-5106.02099609375,304.1628723144531,0.8545031547546387,0.4584070444107055,0.3236005008220672,293.290771484375,297.1499938964844,293.1499938964844,0.539951741695404,-9172.4833984375,304.1683959960937,0.9447008967399596,0.6105117797851562,0.5810712575912476,293.1763610839844,297.1499938964844,293.1499938964844,0.0176465902477502,-4090.746826171875,304.1524658203125,0.3854995667934418,0.0520948953926563,0.2594627439975738,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075899124145508,0.7328060865402222,0.7328060865402222,1.0,1.0,-1.6303484439849854,0.6966876983642578,0.9336608052253724,0.318351149559021,0.0,0.0,0.8821960687637329,148.12571716308594,124.0,30.20955467224121,-19591.255859375,656.9882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.54296875,18000.0,0.0,0.0,0.4515509307384491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193470001220703,1.2193599939346311,-1.3110064173815772e-05,0.0,0.0004582667897921,0.0,0.0,210.76144409179688,0.0,0.0,0.0,0.6757301092147827,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968912318348884,-2233.72802734375,304.1527709960937,0.597484290599823,0.1520829796791076,0.1416748315095901,293.5745849609375,297.1499938964844,293.1499938964844,0.0097113167867064,-647.4124755859375,301.3218078613281,0.3767212629318237,0.050000000745058,0.0525707490742206,293.2267761230469,297.1499938964844,293.1499938964844,0.3759395182132721,-5106.02099609375,304.1628723144531,0.8545031547546387,0.4584070444107055,0.3236005008220672,293.290771484375,297.1499938964844,293.1499938964844,0.539951741695404,-9172.4833984375,304.1683959960937,0.9447008967399596,0.6105117797851562,0.5810712575912476,293.1763610839844,297.1499938964844,293.1499938964844,0.0176465902477502,-4090.746826171875,304.1524658203125,0.3854995667934418,0.0520948953926563,0.2594627439975738,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075899124145508,0.7328060865402222,0.7328060865402222,1.0,1.0,-1.6303484439849854,0.6966876983642578,0.9336608052253724,0.318351149559021,0.0,0.0,0.8821960687637329,148.12571716308594,124.0,30.20955467224121,-19591.255859375,656.9882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.54296875,18000.0,0.0,0.0,0.4515509307384491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193470001220703,1.2193599939346311,-1.3110064173815772e-05,0.0,0.0004582667897921,0.0,0.0,210.76144409179688,0.0,0.0,0.0,0.6757301092147827,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961420461535453,-2219.154541015625,304.1531066894531,0.6035791635513306,0.1519119590520858,0.1412020027637481,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294586986303,-630.3756713867188,301.1536865234375,0.3822349607944488,0.050000000745058,0.0522637479007244,293.2262268066406,297.1499938964844,293.1499938964844,0.3723325133323669,-5066.53271484375,304.1645812988281,0.8618477582931519,0.4565699696540832,0.3220922648906708,293.2890319824219,297.1499938964844,293.1499938964844,0.5341382622718811,-9092.990234375,304.17193603515625,0.9534775018692015,0.6072973608970642,0.5777376890182495,293.1756896972656,297.1499938964844,293.1499938964844,0.0170561652630567,-4015.477294921875,304.1526184082031,0.3888958394527435,0.0515596605837345,0.2555089890956878,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996555805206299,0.738479495048523,0.738479495048523,1.0,1.0,-1.6188522577285769,0.6926781535148621,0.9261741042137146,0.3166521489620209,0.0,0.0,0.8802637457847595,140.11790466308594,112.0,52.28597259521485,-19546.603515625,626.8500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1328125,18000.0,0.0,0.0,0.4516861736774444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188568115234375,1.218869924545288,-1.3097739611112049e-05,0.0,0.0004584040434565,0.0,0.0,210.4876403808593,0.0,0.0,0.0,0.675300121307373,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961420461535453,-2219.154541015625,304.1531066894531,0.6035791635513306,0.1519119590520858,0.1412020027637481,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294586986303,-630.3756713867188,301.1536865234375,0.3822349607944488,0.050000000745058,0.0522637479007244,293.2262268066406,297.1499938964844,293.1499938964844,0.3723325133323669,-5066.53271484375,304.1645812988281,0.8618477582931519,0.4565699696540832,0.3220922648906708,293.2890319824219,297.1499938964844,293.1499938964844,0.5341382622718811,-9092.990234375,304.17193603515625,0.9534775018692015,0.6072973608970642,0.5777376890182495,293.1756896972656,297.1499938964844,293.1499938964844,0.0170561652630567,-4015.477294921875,304.1526184082031,0.3888958394527435,0.0515596605837345,0.2555089890956878,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996555805206299,0.738479495048523,0.738479495048523,1.0,1.0,-1.6188522577285769,0.6926781535148621,0.9261741042137146,0.3166521489620209,0.0,0.0,0.8802637457847595,140.11790466308594,112.0,52.28597259521485,-19546.603515625,626.8500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1328125,18000.0,0.0,0.0,0.4516861736774444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188568115234375,1.218869924545288,-1.3097739611112049e-05,0.0,0.0004584040434565,0.0,0.0,210.4876403808593,0.0,0.0,0.0,0.675300121307373,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957684367895126,-2211.862548828125,304.1532287597656,0.6072736978530884,0.1518672853708267,0.1409839987754821,293.590576171875,297.1499938964844,293.1499938964844,0.0091383336111903,-621.5322265625,301.0697326660156,0.3855606019496918,0.050000000745058,0.0520889684557914,293.2259216308594,297.1499938964844,293.1499938964844,0.3704593181610107,-5046.03466796875,304.16534423828125,0.8664506077766418,0.4556672275066376,0.3213335871696472,293.2881164550781,297.1499938964844,293.1499938964844,0.531128466129303,-9051.9912109375,304.17340087890625,0.9587746858596802,0.6057186126708984,0.576076090335846,293.1752624511719,297.1499938964844,293.1499938964844,0.0167683474719524,-3977.8828125,304.1526794433594,0.3911928832530975,0.0513190925121307,0.2535606026649475,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1708679199219,1.0,0.3951846361160278,0.7413685321807861,0.7413685321807861,1.0,1.0,-1.6131356954574585,0.6906735897064209,0.9224620461463928,0.3157949149608612,0.0,0.0,0.8768113851547241,135.57650756835938,112.0,57.45490264892578,-19517.22265625,610.4714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,309.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.146484375,18000.0,0.0,0.0,0.4515629708766937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158772945404053,1.215890407562256,-1.3062285688647536e-05,0.0,0.0004582790134008,0.0,0.0,209.26193237304688,0.0,0.0,0.0,0.6738688349723816,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954127460718154,-2204.9208984375,304.1532897949219,0.6113364696502686,0.1518466025590896,0.1407791227102279,293.5956420898437,297.1499938964844,293.1499938964844,0.0089496774598956,-612.6362915039062,300.9852905273437,0.389232337474823,0.050000000745058,0.0519041642546653,293.2255554199219,297.1499938964844,293.1499938964844,0.3686094582080841,-5025.8310546875,304.1659240722656,0.8716490268707275,0.4547754824161529,0.3205749690532684,293.2871398925781,297.1499938964844,293.1499938964844,0.5281498432159424,-9011.564453125,304.174560546875,0.9645328521728516,0.6041604280471802,0.5744231939315796,293.1747741699219,297.1499938964844,293.1499938964844,0.0164898373186588,-3941.03857421875,304.1526794433594,0.3937405943870544,0.0510936565697193,0.2516375482082367,291.18951416015625,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1927490234375,1.0,0.3904511034488678,0.7442910671234131,0.7442910671234131,1.0,1.0,-1.6074637174606323,0.6886796355247498,0.9187840819358826,0.3149382472038269,0.0,0.0,0.8719567656517029,130.78269958496094,100.0,58.82129287719727,-19481.638671875,593.5386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.333984375,18000.0,0.0,0.0,0.4513000547885895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106819152832031,1.2106949090957642,-1.29964000734617e-05,0.0,0.0004580121603794,0.0,0.0,207.0902404785156,0.0,0.0,0.0,0.6714072823524475,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947826951742172,-2192.65234375,304.1532287597656,0.620165228843689,0.151869311928749,0.1404092609882354,293.6055603027344,297.1499938964844,293.1499938964844,0.0085827084258198,-594.9216918945312,300.81378173828125,0.3968544006347656,0.050000000745058,0.0515133291482925,293.2247619628906,297.1499938964844,293.1499938964844,0.3651000559329986,-4987.6591796875,304.1664428710937,0.8838341236114502,0.4530245959758758,0.3190647959709167,293.2850646972656,297.1499938964844,293.1499938964844,0.5224624276161194,-8934.8349609375,304.1758117675781,0.9770418405532836,0.6011067628860474,0.5711542963981628,293.1737365722656,297.1499938964844,293.1499938964844,0.0159658472985029,-3870.65087890625,304.1526794433594,0.3994706869125366,0.0506805330514907,0.2478727847337722,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803484737873077,0.7502338290214539,0.7502338290214539,1.0,1.0,-1.5962927341461182,0.6847406029701233,0.9115521311759948,0.3132359981536865,0.0,0.0,0.858899712562561,120.66239166259766,88.0,52.93153762817383,-19391.853515625,558.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.435546875,18000.0,0.0,0.0,0.4503175318241119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1937044858932495,1.1937172412872314,-1.27704797705519e-05,0.0,0.0004570150631479,0.0,0.0,199.97149658203125,0.0,0.0,0.0,0.6634093523025513,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947826951742172,-2192.65234375,304.1532287597656,0.620165228843689,0.151869311928749,0.1404092609882354,293.6055603027344,297.1499938964844,293.1499938964844,0.0085827084258198,-594.9216918945312,300.81378173828125,0.3968544006347656,0.050000000745058,0.0515133291482925,293.2247619628906,297.1499938964844,293.1499938964844,0.3651000559329986,-4987.6591796875,304.1664428710937,0.8838341236114502,0.4530245959758758,0.3190647959709167,293.2850646972656,297.1499938964844,293.1499938964844,0.5224624276161194,-8934.8349609375,304.1758117675781,0.9770418405532836,0.6011067628860474,0.5711542963981628,293.1737365722656,297.1499938964844,293.1499938964844,0.0159658472985029,-3870.65087890625,304.1526794433594,0.3994706869125366,0.0506805330514907,0.2478727847337722,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803484737873077,0.7502338290214539,0.7502338290214539,1.0,1.0,-1.5962927341461182,0.6847406029701233,0.9115521311759948,0.3132359981536865,0.0,0.0,0.858899712562561,120.66239166259766,88.0,52.93153762817383,-19391.853515625,558.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.435546875,18000.0,0.0,0.0,0.4503175318241119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1937044858932495,1.1937172412872314,-1.27704797705519e-05,0.0,0.0004570150631479,0.0,0.0,199.97149658203125,0.0,0.0,0.0,0.6634093523025513,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942874774336814,-2183.070068359375,304.1529846191406,0.6301020383834839,0.1519784182310104,0.1400960087776184,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334941253066,-577.6064453125,300.6380310058594,0.4048697054386139,0.050000000745058,0.0511040762066841,293.2238464355469,297.1499938964844,293.1499938964844,0.3619540631771087,-4953.66943359375,304.1661682128906,0.8985125422477722,0.4513170123100281,0.3175705969333648,293.2828369140625,297.1499938964844,293.1499938964844,0.5172995924949646,-8865.763671875,304.17578125,0.9902852773666382,0.5981370806694031,0.5679450035095215,293.172607421875,297.1499938964844,293.1499938964844,0.0154879027977585,-3805.436279296875,304.152587890625,0.4061707258224487,0.0503085069358348,0.2442170083522796,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695604801177978,0.7563027143478394,0.7563027143478394,1.0,1.0,-1.585389256477356,0.6808828711509705,0.9045063853263856,0.31155726313591,0.0,0.0,0.8427978157997131,110.0828857421875,76.0,40.01852416992188,-19279.5625,523.1755981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.279296875,18000.0,0.0,0.0,0.4486745297908783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168965458869934,1.1689778566360474,-1.243427595909452e-05,0.0,0.0004553476173896,0.0,0.0,189.7825622558593,0.0,0.0,0.0,0.6518051028251648,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942874774336814,-2183.070068359375,304.1529846191406,0.6301020383834839,0.1519784182310104,0.1400960087776184,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334941253066,-577.6064453125,300.6380310058594,0.4048697054386139,0.050000000745058,0.0511040762066841,293.2238464355469,297.1499938964844,293.1499938964844,0.3619540631771087,-4953.66943359375,304.1661682128906,0.8985125422477722,0.4513170123100281,0.3175705969333648,293.2828369140625,297.1499938964844,293.1499938964844,0.5172995924949646,-8865.763671875,304.17578125,0.9902852773666382,0.5981370806694031,0.5679450035095215,293.172607421875,297.1499938964844,293.1499938964844,0.0154879027977585,-3805.436279296875,304.152587890625,0.4061707258224487,0.0503085069358348,0.2442170083522796,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695604801177978,0.7563027143478394,0.7563027143478394,1.0,1.0,-1.585389256477356,0.6808828711509705,0.9045063853263856,0.31155726313591,0.0,0.0,0.8427978157997131,110.0828857421875,76.0,40.01852416992188,-19279.5625,523.1755981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.279296875,18000.0,0.0,0.0,0.4486745297908783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168965458869934,1.1689778566360474,-1.243427595909452e-05,0.0,0.0004553476173896,0.0,0.0,189.7825622558593,0.0,0.0,0.0,0.6518051028251648,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939910486340522,-2177.35498046875,304.1524658203125,0.641106367111206,0.1522542536258697,0.1399296373128891,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129692167043,-561.30908203125,300.461181640625,0.4134889841079712,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591976165771484,-4924.072265625,304.1653747558594,0.9152665138244628,0.449683278799057,0.3161324858665466,293.2784729003906,297.1499938964844,293.1499938964844,0.5065810084342957,-8714.458984375,304.1863708496094,0.9990000128746032,0.5956353545188904,0.5585028529167175,293.1712951660156,297.1499938964844,293.1499938964844,0.0150719191879034,-3747.84130859375,304.15234375,0.4137115776538849,0.050000000745058,0.2408590614795684,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.27557373046875,1.0,0.3580076396465301,0.7628544569015503,0.7628544569015503,1.0,1.0,-1.5677425861358645,0.6738793849945068,0.8938631415367126,0.3082982301712036,0.0,0.0,0.8250852227210999,99.876220703125,64.0,32.057674407958984,-19097.611328125,485.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.435546875,18000.0,0.0,0.0,0.4463114738464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385126113891602,1.1385246515274048,-1.2020946087432094e-05,0.0,0.0004529494035523,0.0,0.0,177.66659545898438,0.0,0.0,0.0,0.6375802159309387,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939910486340522,-2177.35498046875,304.1524658203125,0.641106367111206,0.1522542536258697,0.1399296373128891,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129692167043,-561.30908203125,300.461181640625,0.4134889841079712,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591976165771484,-4924.072265625,304.1653747558594,0.9152665138244628,0.449683278799057,0.3161324858665466,293.2784729003906,297.1499938964844,293.1499938964844,0.5065810084342957,-8714.458984375,304.1863708496094,0.9990000128746032,0.5956353545188904,0.5585028529167175,293.1712951660156,297.1499938964844,293.1499938964844,0.0150719191879034,-3747.84130859375,304.15234375,0.4137115776538849,0.050000000745058,0.2408590614795684,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.27557373046875,1.0,0.3580076396465301,0.7628544569015503,0.7628544569015503,1.0,1.0,-1.5677425861358645,0.6738793849945068,0.8938631415367126,0.3082982301712036,0.0,0.0,0.8250852227210999,99.876220703125,64.0,32.057674407958984,-19097.611328125,485.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.435546875,18000.0,0.0,0.0,0.4463114738464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385126113891602,1.1385246515274048,-1.2020946087432094e-05,0.0,0.0004529494035523,0.0,0.0,177.66659545898438,0.0,0.0,0.0,0.6375802159309387,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935567021369934,-2168.50341796875,304.1523742675781,0.6522876620292664,0.152612030506134,0.1399342268705368,293.6299133300781,297.1499938964844,293.1499938964844,0.007603820413351,-544.4139404296875,300.2953796386719,0.4223495125770569,0.050000000745058,0.0503852926194667,293.22149658203125,297.1499938964844,293.1499938964844,0.3555122017860412,-4883.4130859375,304.1664428710937,0.932620644569397,0.4480774402618408,0.3147829174995422,293.2477722167969,297.1499938964844,293.1499938964844,0.474636971950531,-8258.5703125,304.227294921875,0.9990000128746032,0.5985397696495056,0.5298107862472534,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723276168107,-3702.8505859375,304.1494445800781,0.4223499596118927,0.050000000745058,0.2390066832304,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449076116085052,0.7710206508636475,0.7710206508636475,1.0,1.0,-1.5289638042449951,0.6573525667190552,0.8716112971305847,0.2996933460235595,0.0,0.0,0.7986670732498169,90.8007583618164,52.0,66.09870910644531,-18736.66015625,439.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.126953125,18000.0,0.0,0.0,0.4426372051239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096706509590149,1.0967179536819458,-1.1489836651890071e-05,0.0,0.0004492205043788,0.0,0.0,162.139892578125,0.0,0.0,0.0,0.6180748343467712,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935567021369934,-2168.50341796875,304.1523742675781,0.6522876620292664,0.152612030506134,0.1399342268705368,293.6299133300781,297.1499938964844,293.1499938964844,0.007603820413351,-544.4139404296875,300.2953796386719,0.4223495125770569,0.050000000745058,0.0503852926194667,293.22149658203125,297.1499938964844,293.1499938964844,0.3555122017860412,-4883.4130859375,304.1664428710937,0.932620644569397,0.4480774402618408,0.3147829174995422,293.2477722167969,297.1499938964844,293.1499938964844,0.474636971950531,-8258.5703125,304.227294921875,0.9990000128746032,0.5985397696495056,0.5298107862472534,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723276168107,-3702.8505859375,304.1494445800781,0.4223499596118927,0.050000000745058,0.2390066832304,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449076116085052,0.7710206508636475,0.7710206508636475,1.0,1.0,-1.5289638042449951,0.6573525667190552,0.8716112971305847,0.2996933460235595,0.0,0.0,0.7986670732498169,90.8007583618164,52.0,66.09870910644531,-18736.66015625,439.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.126953125,18000.0,0.0,0.0,0.4426372051239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096706509590149,1.0967179536819458,-1.1489836651890071e-05,0.0,0.0004492205043788,0.0,0.0,162.139892578125,0.0,0.0,0.0,0.6180748343467712,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933158174157142,-2163.5908203125,304.1523742675781,0.6588791608810425,0.1527976542711258,0.1399351954460144,293.6332397460937,297.1499938964844,293.1499938964844,0.0074512837454676,-535.8220825195312,300.2134094238281,0.4277889132499695,0.050000000745058,0.0502144247293472,293.2210388183594,297.1499938964844,293.1499938964844,0.3535638153553009,-4861.87060546875,304.1669921875,0.9425559043884276,0.4472629427909851,0.3140939474105835,293.2225341796875,297.1499938964844,293.1499938964844,0.4571438431739807,-8009.42578125,304.2450256347656,0.9990000128746032,0.6022549867630005,0.5142847299575806,293.1685485839844,297.1499938964844,293.1499938964844,0.0146368043497204,-3681.746337890625,304.14874267578125,0.4277889132499695,0.050000000745058,0.2381956130266189,291.3542175292969,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4103698730469,291.35870361328125,1.0,0.3378971815109253,0.7756195068359375,0.7756195068359375,1.0,1.0,-1.508320450782776,0.6485589742660522,0.8597615361213684,0.2951105535030365,0.0,0.0,0.7821210026741028,86.088623046875,52.0,72.78382110595703,-18522.359375,415.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18623.015625,18000.0,0.0,0.0,0.4401310086250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675970315933228,1.067608118057251,-1.113278813136276e-05,0.0,0.0004466770333237,0.0,0.0,151.9375762939453,0.0,0.0,0.0,0.6046950221061707,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930951908230781,-2159.087158203125,304.15234375,0.666225254535675,0.1529947966337204,0.1399424970149994,293.6365661621094,297.1499938964844,293.1499938964844,0.0073018581606447,-527.3065185546875,300.1307678222656,0.4340545237064361,0.050000000745058,0.0500410757958889,293.2205810546875,297.1499938964844,293.1499938964844,0.3516701161861419,-4840.974609375,304.1673278808594,0.95309180021286,0.4464510083198547,0.3134026229381561,293.19171142578125,297.1499938964844,293.1499938964844,0.43891042470932,-7749.51416015625,304.2608642578125,0.9990000128746032,0.6073822379112244,0.4980387687683105,293.1673278808594,297.1499938964844,293.1499938964844,0.0145060839131474,-3661.24853515625,304.1486511230469,0.4340545237064361,0.050000000745058,0.2373733222484588,291.3816223144531,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.3857727050781,1.0,0.3305995166301727,0.780800461769104,0.780800461769104,1.0,1.0,-1.486801266670227,0.6394223570823669,0.8473789095878601,0.2903560400009155,0.0,0.0,0.7639215588569641,81.30388641357422,70.0,73.63543701171875,-18283.09375,392.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515380859375,309.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.984375,18000.0,0.0,0.0,0.4371128976345062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033275485038757,1.033286213874817,-1.0719573765527455e-05,0.0,0.0004436140006873,0.0,0.0,140.4761962890625,0.0,0.0,0.0,0.589048445224762,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931648164987564,-2160.3583984375,304.1513977050781,0.6714890003204346,0.1533030867576599,0.1401461660861969,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645650848746,-514.349609375,299.9501953125,0.4383876323699951,0.050000000745058,0.0499334000051021,293.2201232910156,297.1499938964844,293.1499938964844,0.349419504404068,-4817.1982421875,304.1651611328125,0.9589278101921082,0.4447572529315948,0.3121639788150787,293.1319580078125,297.1499938964844,293.1499938964844,0.425497829914093,-7572.23291015625,304.2449035644531,0.9990000128746032,0.6184806823730469,0.4876686334609985,293.1650390625,297.1499938964844,293.1499938964844,0.0144349690526723,-3650.436279296875,304.14849853515625,0.4383876323699951,0.050000000745058,0.2368625551462173,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268298804759979,0.7910149097442627,0.7910149097442627,1.0,1.0,-1.472344994544983,0.634253978729248,0.8380910158157349,0.2878800630569458,0.0,0.0,0.7292112112045288,78.30865478515625,88.0,8.063519477844238,-17961.296875,377.3296508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3001403808594,309.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18831.5390625,18000.0,0.0,0.0,0.4297248423099518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954772174358368,0.9547819495201112,-9.794364814297296e-06,0.0,0.0004361160972621,0.0,0.0,116.3830337524414,0.0,0.0,0.0,0.5539305210113525,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931648164987564,-2160.3583984375,304.1513977050781,0.6714890003204346,0.1533030867576599,0.1401461660861969,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645650848746,-514.349609375,299.9501953125,0.4383876323699951,0.050000000745058,0.0499334000051021,293.2201232910156,297.1499938964844,293.1499938964844,0.349419504404068,-4817.1982421875,304.1651611328125,0.9589278101921082,0.4447572529315948,0.3121639788150787,293.1319580078125,297.1499938964844,293.1499938964844,0.425497829914093,-7572.23291015625,304.2449035644531,0.9990000128746032,0.6184806823730469,0.4876686334609985,293.1650390625,297.1499938964844,293.1499938964844,0.0144349690526723,-3650.436279296875,304.14849853515625,0.4383876323699951,0.050000000745058,0.2368625551462173,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268298804759979,0.7910149097442627,0.7910149097442627,1.0,1.0,-1.472344994544983,0.634253978729248,0.8380910158157349,0.2878800630569458,0.0,0.0,0.7292112112045288,78.30865478515625,88.0,8.063519477844238,-17961.296875,377.3296508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3001403808594,309.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18831.5390625,18000.0,0.0,0.0,0.4297248423099518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954772174358368,0.9547819495201112,-9.794364814297296e-06,0.0,0.0004361160972621,0.0,0.0,116.3830337524414,0.0,0.0,0.0,0.5539305210113525,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.093994140625,-2177.128173828125,304.1495361328125,0.6681442260742188,0.1535056382417678,0.1404289156198501,293.65093994140625,297.1499938964844,293.1499938964844,0.0068959067575633,-506.6166076660156,299.7371826171875,0.435023158788681,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.3499586880207062,-4825.751953125,304.1591491699219,0.9521225690841676,0.4430436789989471,0.3110377490520477,293.10400390625,297.1499938964844,293.1499938964844,0.4338309168815613,-7713.6005859375,304.19891357421875,0.9990000128746032,0.6246882081031799,0.4956642687320709,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862381905317,-3677.698486328125,304.14776611328125,0.435023158788681,0.050000000745058,0.2372558414936065,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306354880332947,0.7995606660842896,0.7995606660842896,1.0,1.0,-1.481492519378662,0.6395891308784485,0.8419033885002136,0.2912810742855072,0.0,0.0,0.7103931903839111,80.57122039794922,106.0,-84.55257415771484,-17849.87109375,387.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6043395996094,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.91796875,18000.0,0.0,0.0,0.4214419424533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951168656349182,0.8951259255409241,-9.064839105121791e-06,0.0,0.0004277099797036,0.0,0.0,99.6035614013672,0.0,0.0,0.0,0.5275201201438904,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.093994140625,-2177.128173828125,304.1495361328125,0.6681442260742188,0.1535056382417678,0.1404289156198501,293.65093994140625,297.1499938964844,293.1499938964844,0.0068959067575633,-506.6166076660156,299.7371826171875,0.435023158788681,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.3499586880207062,-4825.751953125,304.1591491699219,0.9521225690841676,0.4430436789989471,0.3110377490520477,293.10400390625,297.1499938964844,293.1499938964844,0.4338309168815613,-7713.6005859375,304.19891357421875,0.9990000128746032,0.6246882081031799,0.4956642687320709,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862381905317,-3677.698486328125,304.14776611328125,0.435023158788681,0.050000000745058,0.2372558414936065,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306354880332947,0.7995606660842896,0.7995606660842896,1.0,1.0,-1.481492519378662,0.6395891308784485,0.8419033885002136,0.2912810742855072,0.0,0.0,0.7103931903839111,80.57122039794922,106.0,-84.55257415771484,-17849.87109375,387.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6043395996094,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.91796875,18000.0,0.0,0.0,0.4214419424533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951168656349182,0.8951259255409241,-9.064839105121791e-06,0.0,0.0004277099797036,0.0,0.0,99.6035614013672,0.0,0.0,0.0,0.5275201201438904,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951722562313079,-2200.900634765625,304.1477355957031,0.6591115593910217,0.1536229699850082,0.1407668888568878,293.65869140625,297.1499938964844,293.1499938964844,0.0067624705843627,-501.40576171875,299.5049133300781,0.4268704652786255,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518021702766418,-4848.83056640625,304.153076171875,0.9360712170600892,0.4412929713726043,0.3099981844425201,293.1150817871094,297.1499938964844,293.1499938964844,0.4577218294143677,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236886382102966,0.5168072581291199,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556977510452,-3724.5166015625,304.1429443359375,0.4268704652786255,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665222167969,291.2030639648437,1.0,0.3401631116867065,0.8047149777412415,0.8047149777412415,1.0,1.0,-1.5075807571411133,0.6522794365882874,0.8553012609481812,0.2986396849155426,0.0,0.0,0.7092345356941223,86.76277923583984,124.0,-137.67140197753906,-17983.5625,417.0444946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7649841308594,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.4296875,18000.0,0.0,0.0,0.4136350154876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728631138801575,0.8728718757629395,-8.736708878132049e-06,0.0,0.0004197869566269,0.0,0.0,93.28353118896484,0.0,0.0,0.0,0.5174087285995483,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951722562313079,-2200.900634765625,304.1477355957031,0.6591115593910217,0.1536229699850082,0.1407668888568878,293.65869140625,297.1499938964844,293.1499938964844,0.0067624705843627,-501.40576171875,299.5049133300781,0.4268704652786255,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518021702766418,-4848.83056640625,304.153076171875,0.9360712170600892,0.4412929713726043,0.3099981844425201,293.1150817871094,297.1499938964844,293.1499938964844,0.4577218294143677,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236886382102966,0.5168072581291199,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556977510452,-3724.5166015625,304.1429443359375,0.4268704652786255,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665222167969,291.2030639648437,1.0,0.3401631116867065,0.8047149777412415,0.8047149777412415,1.0,1.0,-1.5075807571411133,0.6522794365882874,0.8553012609481812,0.2986396849155426,0.0,0.0,0.7092345356941223,86.76277923583984,124.0,-137.67140197753906,-17983.5625,417.0444946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7649841308594,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.4296875,18000.0,0.0,0.0,0.4136350154876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728631138801575,0.8728718757629395,-8.736708878132049e-06,0.0,0.0004197869566269,0.0,0.0,93.28353118896484,0.0,0.0,0.0,0.5174087285995483,4.0,0.0,1.0
