time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.096417136490345,-2225.8779296875,304.1464233398437,0.6471160650253296,0.153652936220169,0.1411405652761459,293.66729736328125,297.1499938964844,293.1499938964844,0.0066429264843463,-496.9317932128906,299.2629089355469,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538707792758941,-4873.7998046875,304.1486511230469,0.9143198132514954,0.4394511282444,0.308990329504013,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044246673584,-8592.3759765625,304.0865783691406,0.9990000128746032,0.6149963140487671,0.5473737120628357,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767907664179,-3778.968505859375,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538554608821869,0.806216299533844,0.806216299533844,1.0,1.0,-1.5458745956420898,0.6702050566673279,0.875669538974762,0.3087632954120636,0.0,0.0,0.7237340211868286,96.1652603149414,127.0,-151.01101684570312,-18316.142578125,462.6457824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7091064453125,309.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17796.08203125,18000.0,0.0,0.0,0.4077706336975097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876152634620667,0.8876240849494934,-8.808853635855485e-06,0.0,0.0004138353397138,0.0,0.0,96.27799987792967,0.0,0.0,0.0,0.5234419703483582,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.096417136490345,-2225.8779296875,304.1464233398437,0.6471160650253296,0.153652936220169,0.1411405652761459,293.66729736328125,297.1499938964844,293.1499938964844,0.0066429264843463,-496.9317932128906,299.2629089355469,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538707792758941,-4873.7998046875,304.1486511230469,0.9143198132514954,0.4394511282444,0.308990329504013,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044246673584,-8592.3759765625,304.0865783691406,0.9990000128746032,0.6149963140487671,0.5473737120628357,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767907664179,-3778.968505859375,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538554608821869,0.806216299533844,0.806216299533844,1.0,1.0,-1.5458745956420898,0.6702050566673279,0.875669538974762,0.3087632954120636,0.0,0.0,0.7237340211868286,96.1652603149414,127.0,-151.01101684570312,-18316.142578125,462.6457824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7091064453125,309.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17796.08203125,18000.0,0.0,0.0,0.4077706336975097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876152634620667,0.8876240849494934,-8.808853635855485e-06,0.0,0.0004138353397138,0.0,0.0,96.27799987792967,0.0,0.0,0.0,0.5234419703483582,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969578325748443,-2236.699462890625,304.1461181640625,0.6421981453895569,0.1536431312561035,0.1412866413593292,293.6719665527344,297.1499938964844,293.1499938964844,0.0065766298212111,-494.1075439453125,299.14080810546875,0.4127947986125946,0.050000000745058,0.0507434196770191,293.22039794921875,297.1499938964844,293.1499938964844,0.3546929359436035,-4883.58544921875,304.1473999023437,0.9055234789848328,0.4385044276714325,0.3084530830383301,293.1966857910156,297.1499938964844,293.1499938964844,0.5093859434127808,-8827.2783203125,304.0682983398437,0.9990000128746032,0.6081554889678955,0.5609444975852966,293.167724609375,297.1499938964844,293.1499938964844,0.0153154069557785,-3802.76416015625,304.12213134765625,0.4127947986125946,0.050000000745058,0.2407049238681793,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4389343261719,291.0409545898437,1.0,0.3595854640007019,0.8063377737998962,0.8063377737998962,1.0,1.0,-1.5627954006195068,0.6780487895011902,0.8847466111183167,0.3132610023021698,0.0,0.0,0.7357226014137268,100.50765991210938,127.0,-140.6807098388672,-18493.318359375,483.9292297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5935974121094,309.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17629.4140625,18000.0,0.0,0.0,0.4059144258499145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069554209709167,0.9069643616676332,-8.981921382655855e-06,0.0,0.0004119515651836,0.0,0.0,100.9421157836914,0.0,0.0,0.0,0.5317874550819397,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973679572343826,-2244.8515625,304.1460876464844,0.637933075428009,0.153615802526474,0.1414097100496292,293.6768493652344,297.1499938964844,293.1499938964844,0.0065030590631067,-490.5357360839844,299.0218505859375,0.4094084501266479,0.050000000745058,0.0508905015885829,293.22076416015625,297.1499938964844,293.1499938964844,0.3550854325294494,-4888.25732421875,304.1471862792969,0.8981972932815552,0.4375446438789367,0.3078994750976562,293.2325134277344,297.1499938964844,293.1499938964844,0.5232389569282532,-9020.2666015625,304.05816650390625,0.9990000128746032,0.6005290746688843,0.5720308423042297,293.1701965332031,297.1499938964844,293.1499938964844,0.0154231991618871,-3821.37451171875,304.1121520996094,0.4094084501266479,0.050000000745058,0.2414026260375976,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.005615234375,1.0,0.3647676408290863,0.8065365552902222,0.8065365552902222,1.0,1.0,-1.5766271352767944,0.6844659447669983,0.8921611309051514,0.3169941306114197,0.0,0.0,0.7488260865211487,104.5046615600586,130.0,-118.50788116455078,-18650.5703125,502.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4298095703125,309.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17509.244140625,18000.0,0.0,0.0,0.4048238396644592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314973950386048,0.9315065741539,-9.228730959875976e-06,0.0,0.0004108447465114,0.0,0.0,107.28433990478516,0.0,0.0,0.0,0.5425300002098083,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976567417383194,-2250.099365234375,304.1469421386719,0.6278098225593567,0.1535317003726959,0.1417223662137985,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451589085161,-481.3458862304688,298.8072509765625,0.4013819396495819,0.050000000745058,0.0512790270149707,293.22149658203125,297.1499938964844,293.1499938964844,0.3537925779819488,-4873.18798828125,304.1504211425781,0.880978524684906,0.4356042146682739,0.3068559765815735,293.2748413085937,297.1499938964844,293.1499938964844,0.5152905583381653,-8885.8369140625,304.10174560546875,0.9807615876197816,0.5897576808929443,0.5615879893302917,293.1756591796875,297.1499938964844,293.1499938964844,0.015571272931993,-3844.08251953125,304.0898132324219,0.4013819396495819,0.050000000745058,0.2432456314563751,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4502258300781,291.00848388671875,1.0,0.3723835945129394,0.8100062012672424,0.8100062012672424,1.0,1.0,-1.5658884048461914,0.6798184514045715,0.8860699534416199,0.3148010671138763,0.0,0.0,0.7694228291511536,114.14167785644533,133.0,-18.780460357666016,-18653.51171875,522.0784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482482910156,309.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17501.1640625,18000.0,0.0,0.0,0.4042806327342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813377261161804,0.9813475608825684,-9.805832632991953e-06,0.0,0.000410293432651,0.0,0.0,121.55690002441406,0.0,0.0,0.0,0.5647175908088684,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976567417383194,-2250.099365234375,304.1469421386719,0.6278098225593567,0.1535317003726959,0.1417223662137985,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451589085161,-481.3458862304688,298.8072509765625,0.4013819396495819,0.050000000745058,0.0512790270149707,293.22149658203125,297.1499938964844,293.1499938964844,0.3537925779819488,-4873.18798828125,304.1504211425781,0.880978524684906,0.4356042146682739,0.3068559765815735,293.2748413085937,297.1499938964844,293.1499938964844,0.5152905583381653,-8885.8369140625,304.10174560546875,0.9807615876197816,0.5897576808929443,0.5615879893302917,293.1756591796875,297.1499938964844,293.1499938964844,0.015571272931993,-3844.08251953125,304.0898132324219,0.4013819396495819,0.050000000745058,0.2432456314563751,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4502258300781,291.00848388671875,1.0,0.3723835945129394,0.8100062012672424,0.8100062012672424,1.0,1.0,-1.5658884048461914,0.6798184514045715,0.8860699534416199,0.3148010671138763,0.0,0.0,0.7694228291511536,114.14167785644533,133.0,-18.780460357666016,-18653.51171875,522.0784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482482910156,309.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17501.1640625,18000.0,0.0,0.0,0.4042806327342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813377261161804,0.9813475608825684,-9.805832632991953e-06,0.0,0.000410293432651,0.0,0.0,121.55690002441406,0.0,0.0,0.0,0.5647175908088684,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976375490427017,-2249.353271484375,304.1479797363281,0.620982825756073,0.1533694714307785,0.1418506503105163,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567141674458,-469.6422424316406,298.59539794921875,0.395894318819046,0.050000000745058,0.0515637807548046,293.2227478027344,297.1499938964844,293.1499938964844,0.3516616523265838,-4848.84375,304.1537780761719,0.8692692518234253,0.433542251586914,0.3056466579437256,293.2876281738281,297.1499938964844,293.1499938964844,0.5098199248313904,-8796.888671875,304.12652587890625,0.9665891528129578,0.583975076675415,0.5556565523147583,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261939555406,-3853.106689453125,304.06549072265625,0.395894318819046,0.050000000745058,0.2445963770151138,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780459463596344,0.8113057613372803,0.8113057613372803,1.0,1.0,-1.5594319105148315,0.6769664287567139,0.8824654221534729,0.3133645951747894,0.0,0.0,0.7848814725875854,121.22954559326172,136.0,10.886079788208008,-18599.37109375,536.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840209960937,309.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17606.384765625,18000.0,0.0,0.0,0.4050724506378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017792820930481,1.0178030729293823,-1.0272182407788932e-05,0.0,0.0004110970476176,0.0,0.0,133.06961059570312,0.0,0.0,0.0,0.5814661979675293,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976375490427017,-2249.353271484375,304.1479797363281,0.620982825756073,0.1533694714307785,0.1418506503105163,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567141674458,-469.6422424316406,298.59539794921875,0.395894318819046,0.050000000745058,0.0515637807548046,293.2227478027344,297.1499938964844,293.1499938964844,0.3516616523265838,-4848.84375,304.1537780761719,0.8692692518234253,0.433542251586914,0.3056466579437256,293.2876281738281,297.1499938964844,293.1499938964844,0.5098199248313904,-8796.888671875,304.12652587890625,0.9665891528129578,0.583975076675415,0.5556565523147583,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261939555406,-3853.106689453125,304.06549072265625,0.395894318819046,0.050000000745058,0.2445963770151138,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780459463596344,0.8113057613372803,0.8113057613372803,1.0,1.0,-1.5594319105148315,0.6769664287567139,0.8824654221534729,0.3133645951747894,0.0,0.0,0.7848814725875854,121.22954559326172,136.0,10.886079788208008,-18599.37109375,536.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840209960937,309.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17606.384765625,18000.0,0.0,0.0,0.4050724506378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017792820930481,1.0178030729293823,-1.0272182407788932e-05,0.0,0.0004110970476176,0.0,0.0,133.06961059570312,0.0,0.0,0.0,0.5814661979675293,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.097607284784317,-2248.478759765625,304.1487121582031,0.6158254146575928,0.1532562971115112,0.1419480144977569,293.7094421386719,297.1499938964844,293.1499938964844,0.0059604090638458,-457.1552429199219,298.3783569335937,0.3915542364120483,0.050000000745058,0.0517879575490951,293.2237243652344,297.1499938964844,293.1499938964844,0.349479079246521,-4824.2646484375,304.1561279296875,0.860496997833252,0.4314974546432495,0.3043862283229828,293.29156494140625,297.1499938964844,293.1499938964844,0.5057146549224854,-8732.65625,304.1410217285156,0.9553785920143129,0.5796773433685303,0.5516164302825928,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504530459642,-3858.227294921875,304.0410461425781,0.3915542364120483,0.050000000745058,0.2456597685813903,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824805319309234,0.8104380965232849,0.8104380965232849,1.0,1.0,-1.5547305345535278,0.6746529340744019,0.880077600479126,0.3121293783187866,0.0,0.0,0.7986818552017212,126.81838989257812,139.0,18.49262809753418,-18541.890625,548.8277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17663.1796875,18000.0,0.0,0.0,0.4067593216896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490802526474,1.0490909814834597,-1.0677717000362463e-05,0.0,0.0004128090222366,0.0,0.0,143.4811553955078,0.0,0.0,0.0,0.5958656668663025,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.097607284784317,-2248.478759765625,304.1487121582031,0.6158254146575928,0.1532562971115112,0.1419480144977569,293.7094421386719,297.1499938964844,293.1499938964844,0.0059604090638458,-457.1552429199219,298.3783569335937,0.3915542364120483,0.050000000745058,0.0517879575490951,293.2237243652344,297.1499938964844,293.1499938964844,0.349479079246521,-4824.2646484375,304.1561279296875,0.860496997833252,0.4314974546432495,0.3043862283229828,293.29156494140625,297.1499938964844,293.1499938964844,0.5057146549224854,-8732.65625,304.1410217285156,0.9553785920143129,0.5796773433685303,0.5516164302825928,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504530459642,-3858.227294921875,304.0410461425781,0.3915542364120483,0.050000000745058,0.2456597685813903,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824805319309234,0.8104380965232849,0.8104380965232849,1.0,1.0,-1.5547305345535278,0.6746529340744019,0.880077600479126,0.3121293783187866,0.0,0.0,0.7986818552017212,126.81838989257812,139.0,18.49262809753418,-18541.890625,548.8277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17663.1796875,18000.0,0.0,0.0,0.4067593216896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490802526474,1.0490909814834597,-1.0677717000362463e-05,0.0,0.0004128090222366,0.0,0.0,143.4811553955078,0.0,0.0,0.0,0.5958656668663025,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975923314690589,-2247.924072265625,304.1491394042969,0.6116043329238892,0.1532055139541626,0.1420667767524719,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594203390181,-444.04534912109375,298.1581420898437,0.387806236743927,0.050000000745058,0.0519755892455577,293.2242431640625,297.1499938964844,293.1499938964844,0.3472859263420105,-4799.787109375,304.1577453613281,0.8534479141235352,0.4295249581336975,0.3031434416770935,293.2926940917969,297.1499938964844,293.1499938964844,0.5018129348754883,-8674.2529296875,304.1504211425781,0.9458292722702026,0.57586270570755,0.5481483340263367,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542807817459,-3860.62109375,304.01678466796875,0.387806236743927,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861153423786163,0.8095704913139343,0.8095704913139343,1.0,1.0,-1.5505112409591677,0.6725630760192871,0.8779481649398804,0.3110278248786926,0.0,0.0,0.8105639219284058,131.4916229248047,142.0,20.6806583404541,-18488.8828125,558.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,308.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.505859375,18000.0,0.0,0.0,0.4090068340301513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075624942779541,1.0756360292434692,-1.1031584108422976e-05,0.0,0.0004150899476371,0.0,0.0,152.7656707763672,0.0,0.0,0.0,0.6081460118293762,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975923314690589,-2247.924072265625,304.1491394042969,0.6116043329238892,0.1532055139541626,0.1420667767524719,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594203390181,-444.04534912109375,298.1581420898437,0.387806236743927,0.050000000745058,0.0519755892455577,293.2242431640625,297.1499938964844,293.1499938964844,0.3472859263420105,-4799.787109375,304.1577453613281,0.8534479141235352,0.4295249581336975,0.3031434416770935,293.2926940917969,297.1499938964844,293.1499938964844,0.5018129348754883,-8674.2529296875,304.1504211425781,0.9458292722702026,0.57586270570755,0.5481483340263367,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542807817459,-3860.62109375,304.01678466796875,0.387806236743927,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861153423786163,0.8095704913139343,0.8095704913139343,1.0,1.0,-1.5505112409591677,0.6725630760192871,0.8779481649398804,0.3110278248786926,0.0,0.0,0.8105639219284058,131.4916229248047,142.0,20.6806583404541,-18488.8828125,558.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,308.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.505859375,18000.0,0.0,0.0,0.4090068340301513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075624942779541,1.0756360292434692,-1.1031584108422976e-05,0.0,0.0004150899476371,0.0,0.0,152.7656707763672,0.0,0.0,0.0,0.6081460118293762,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975867286324501,-2247.678955078125,304.1493225097656,0.6097286939620972,0.1532006412744522,0.1421366333961486,293.7261657714844,297.1499938964844,293.1499938964844,0.0056577543728053,-437.2823181152344,298.0473022460937,0.3861360847949981,0.050000000745058,0.052060093730688,293.224365234375,297.1499938964844,293.1499938964844,0.3461703360080719,-4787.37890625,304.1583557128906,0.850355863571167,0.4285572171211242,0.3025307357311249,293.2927551269531,297.1499938964844,293.1499938964844,0.4998238682746887,-8645.2255859375,304.1539306640625,0.9414750933647156,0.5740386843681335,0.5465021133422852,293.1923217773437,297.1499938964844,293.1499938964844,0.0156496874988079,-3860.890869140625,304.0046691894531,0.3861360847949981,0.050000000745058,0.2469506710767746,291.0616149902344,291.1499938964844,260.6138000488281,259.0428771972656,279.2392578125,293.495849609375,291.0629272460937,1.0,0.3877241313457489,0.809136688709259,0.809136688709259,1.0,1.0,-1.5484658479690552,0.6715476512908936,0.8769181966781616,0.3104950785636902,0.0,0.0,0.8156574964523315,133.5938262939453,142.0,21.93978500366211,-18465.296875,562.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,308.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.572265625,18000.0,0.0,0.0,0.410248726606369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871219635009766,1.0871331691741943,-1.1188472853973508e-05,0.0,0.0004163503181189,0.0,0.0,156.92654418945312,0.0,0.0,0.0,0.6134817600250244,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975804254412651,-2247.4140625,304.1494445800781,0.6079933047294617,0.1532076299190521,0.1422134339809417,293.7315979003906,297.1499938964844,293.1499938964844,0.0055556185543537,-430.3981323242188,297.9361877441406,0.3845885097980499,0.050000000745058,0.0521399788558483,293.2244567871094,297.1499938964844,293.1499938964844,0.3450328111648559,-4774.7392578125,304.1589050292969,0.8474763035774231,0.4275972545146942,0.3019209504127502,293.29266357421875,297.1499938964844,293.1499938964844,0.4977902173995971,-8615.916015625,304.15692138671875,0.937338411808014,0.572250247001648,0.5448901057243347,293.1941223144531,297.1499938964844,293.1499938964844,0.0156411938369274,-3860.581787109375,303.9925537109375,0.3845885097980499,0.050000000745058,0.2473296076059341,291.0703430175781,291.1499938964844,260.6200561523437,259.0482788085937,279.2481994628906,293.5021057128906,291.07177734375,1.0,0.3892287015914917,0.8087382316589355,0.8087382316589355,1.0,1.0,-1.5464415550231934,0.6705458760261536,0.8758956789970398,0.309972196817398,0.0,0.0,0.8200987577438354,135.57949829101562,130.0,23.51938819885254,-18443.744140625,566.7028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91455078125,308.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.28125,18000.0,0.0,0.0,0.411526083946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097341537475586,1.0973528623580933,-1.1330303095746784e-05,0.0,0.0004176466609351,0.0,0.0,160.70245361328125,0.0,0.0,0.0,0.6182339787483215,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.097407765686512,-2243.818359375,304.1499328613281,0.6091904044151306,0.1533007174730301,0.1422208100557327,293.7422180175781,297.1499938964844,293.1499938964844,0.005327605176717,-414.6403198242188,297.7145080566406,0.3855780363082886,0.050000000745058,0.0520887859165668,293.224365234375,297.1499938964844,293.1499938964844,0.3424460589885711,-4745.904296875,304.1602478027344,0.8477448225021362,0.4257309138774872,0.3005736768245697,293.2919311523437,297.1499938964844,293.1499938964844,0.4933092296123504,-8552.0986328125,304.1620483398437,0.937094271183014,0.5687850713729858,0.5415561199188232,293.197265625,297.1499938964844,293.1499938964844,0.0155035052448511,-3843.209228515625,303.9689636230469,0.3855780363082886,0.050000000745058,0.2470867782831192,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869745135307312,0.8079413771629333,0.8079413771629333,1.0,1.0,-1.5404788255691528,0.6676510572433472,0.8728278279304504,0.3084433972835541,0.0,0.0,0.8264471292495728,134.17315673828125,118.0,30.71608543395996,-18391.439453125,559.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.501953125,18000.0,0.0,0.0,0.414049357175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134536266326904,1.1134651899337769,-1.1561358405742794e-05,0.0,0.0004202074487693,0.0,0.0,166.83486938476562,0.0,0.0,0.0,0.6257378458976746,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.097407765686512,-2243.818359375,304.1499328613281,0.6091904044151306,0.1533007174730301,0.1422208100557327,293.7422180175781,297.1499938964844,293.1499938964844,0.005327605176717,-414.6403198242188,297.7145080566406,0.3855780363082886,0.050000000745058,0.0520887859165668,293.224365234375,297.1499938964844,293.1499938964844,0.3424460589885711,-4745.904296875,304.1602478027344,0.8477448225021362,0.4257309138774872,0.3005736768245697,293.2919311523437,297.1499938964844,293.1499938964844,0.4933092296123504,-8552.0986328125,304.1620483398437,0.937094271183014,0.5687850713729858,0.5415561199188232,293.197265625,297.1499938964844,293.1499938964844,0.0155035052448511,-3843.209228515625,303.9689636230469,0.3855780363082886,0.050000000745058,0.2470867782831192,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869745135307312,0.8079413771629333,0.8079413771629333,1.0,1.0,-1.5404788255691528,0.6676510572433472,0.8728278279304504,0.3084433972835541,0.0,0.0,0.8264471292495728,134.17315673828125,118.0,30.71608543395996,-18391.439453125,559.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.501953125,18000.0,0.0,0.0,0.414049357175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134536266326904,1.1134651899337769,-1.1561358405742794e-05,0.0,0.0004202074487693,0.0,0.0,166.83486938476562,0.0,0.0,0.0,0.6257378458976746,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971566513180732,-2238.673828125,304.1503601074219,0.6138700246810913,0.1535279154777526,0.1422042250633239,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859437324106,-397.4554138183594,297.49462890625,0.3895786702632904,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395818173885345,-4713.92626953125,304.1615905761719,0.8525072336196899,0.4239565730094909,0.2991781532764435,293.29052734375,297.1499938964844,293.1499938964844,0.488419622182846,-8483.220703125,304.1661682128906,0.9427931904792786,0.56546950340271,0.5382144451141357,293.1996459960937,297.1499938964844,293.1499938964844,0.0152798006311059,-3813.191162109375,303.94659423828125,0.3895786702632904,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.1233215332031,1.0,0.3815218806266784,0.8071445226669312,0.8071445226669312,1.0,1.0,-1.5333853960037231,0.6642361879348755,0.8691492676734924,0.3066117763519287,0.0,0.0,0.8284649848937988,128.9490203857422,106.0,38.69149017333984,-18332.619140625,541.1094360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.525390625,18000.0,0.0,0.0,0.4163057506084442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221457719802856,1.1221574544906616,-1.1698588423314504e-05,0.0,0.0004224973963573,0.0,0.0,170.32528686523438,0.0,0.0,0.0,0.6298040747642517,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971566513180732,-2238.673828125,304.1503601074219,0.6138700246810913,0.1535279154777526,0.1422042250633239,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859437324106,-397.4554138183594,297.49462890625,0.3895786702632904,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395818173885345,-4713.92626953125,304.1615905761719,0.8525072336196899,0.4239565730094909,0.2991781532764435,293.29052734375,297.1499938964844,293.1499938964844,0.488419622182846,-8483.220703125,304.1661682128906,0.9427931904792786,0.56546950340271,0.5382144451141357,293.1996459960937,297.1499938964844,293.1499938964844,0.0152798006311059,-3813.191162109375,303.94659423828125,0.3895786702632904,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.1233215332031,1.0,0.3815218806266784,0.8071445226669312,0.8071445226669312,1.0,1.0,-1.5333853960037231,0.6642361879348755,0.8691492676734924,0.3066117763519287,0.0,0.0,0.8284649848937988,128.9490203857422,106.0,38.69149017333984,-18332.619140625,541.1094360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.525390625,18000.0,0.0,0.0,0.4163057506084442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221457719802856,1.1221574544906616,-1.1698588423314504e-05,0.0,0.0004224973963573,0.0,0.0,170.32528686523438,0.0,0.0,0.0,0.6298040747642517,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969966053962707,-2235.392578125,304.15057373046875,0.6177653670310974,0.1537196487188339,0.1422029137611389,293.7583312988281,297.1499938964844,293.1499938964844,0.0049380976706743,-386.7431640625,297.3630065917969,0.3928693830966949,0.050000000745058,0.0517209097743034,293.22332763671875,297.1499938964844,293.1499938964844,0.3377955853939056,-4693.986328125,304.16229248046875,0.8570221066474915,0.4229317903518677,0.2983354330062866,293.2894592285156,297.1499938964844,293.1499938964844,0.4853827357292175,-8440.71875,304.1681213378906,0.9482395052909852,0.5635457634925842,0.5362263917922974,293.20074462890625,297.1499938964844,293.1499938964844,0.0151219367980957,-3791.474365234375,303.9337463378906,0.3928693830966949,0.050000000745058,0.2453417330980301,291.1400146484375,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,293.5339050292969,291.1426086425781,1.0,0.3771672248840332,0.8066856265068054,0.8066856265068054,1.0,1.0,-1.5288357734680176,0.6620548963546753,0.8667808771133423,0.3054373264312744,0.0,0.0,0.8274741172790527,124.64244842529295,106.0,42.187049865722656,-18294.111328125,527.0875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,308.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.51171875,18000.0,0.0,0.0,0.4174411296844482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233617067337036,1.1233733892440796,-1.1727829587471206e-05,0.0,0.0004236496752128,0.0,0.0,170.91903686523438,0.0,0.0,0.0,0.6303837895393372,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968913063406944,-2233.229248046875,304.15069580078125,0.620714545249939,0.1538668721914291,0.1422077864408493,293.76220703125,297.1499938964844,293.1499938964844,0.0048392750322818,-379.5095825195313,297.2752380371094,0.3952780961990356,0.050000000745058,0.0515961982309818,293.2229309082031,297.1499938964844,293.1499938964844,0.3365933895111084,-4680.572265625,304.1627197265625,0.8606476187705994,0.4222633838653564,0.2977742850780487,293.2886657714844,297.1499938964844,293.1499938964844,0.4833407402038574,-8412.234375,304.1692199707031,0.9525307416915894,0.5622884035110474,0.5349116325378418,293.20135498046875,297.1499938964844,293.1499938964844,0.0150107974186539,-3775.996337890625,303.9254150390625,0.3952780961990356,0.050000000745058,0.2447501420974731,291.15313720703125,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,293.5386047363281,291.1557922363281,1.0,0.3739241063594818,0.8063796758651733,0.8063796758651733,1.0,1.0,-1.525729775428772,0.6605677008628845,0.8651620149612427,0.3046348690986633,0.0,0.0,0.8259053826332092,121.4272003173828,94.0,43.78649520874024,-18266.8359375,516.8449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,308.8270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.91796875,18000.0,0.0,0.0,0.4180839359760284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224572658538818,1.1224689483642578,-1.1724180694727693e-05,0.0,0.0004243020666763,0.0,0.0,170.6614532470703,0.0,0.0,0.0,0.6299718022346497,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966474711894989,-2228.196533203125,304.1508483886719,0.6292991638183594,0.1542939096689224,0.1422429829835891,293.7716064453125,297.1499938964844,293.1499938964844,0.0045930133201181,-361.2611389160156,297.0548400878906,0.4019728600978851,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336010277271271,-4647.21728515625,304.1634521484375,0.8718267679214478,0.4206399917602539,0.296379804611206,293.28643798828125,297.1499938964844,293.1499938964844,0.4782549142837524,-8341.576171875,304.1712646484375,0.9650993347167968,0.559228777885437,0.5316699147224426,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214839234948,-3735.12646484375,303.9052429199219,0.4019728600978851,0.050000000745058,0.2431049197912216,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.55010986328125,291.1884155273437,1.0,0.3648574948310852,0.8056148886680603,0.8056148886680603,1.0,1.0,-1.5178147554397583,0.6567831039428711,0.8610316514968872,0.3025874495506286,0.0,0.0,0.8189221024513245,112.4992446899414,82.0,44.85625076293945,-18191.65234375,489.0228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.75390625,18000.0,0.0,0.0,0.4192221760749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140880584716797,1.1140997409820557,-1.1632414498308208e-05,0.0,0.0004254571977071,0.0,0.0,167.70472717285156,0.0,0.0,0.0,0.6261035799980164,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966474711894989,-2228.196533203125,304.1508483886719,0.6292991638183594,0.1542939096689224,0.1422429829835891,293.7716064453125,297.1499938964844,293.1499938964844,0.0045930133201181,-361.2611389160156,297.0548400878906,0.4019728600978851,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336010277271271,-4647.21728515625,304.1634521484375,0.8718267679214478,0.4206399917602539,0.296379804611206,293.28643798828125,297.1499938964844,293.1499938964844,0.4782549142837524,-8341.576171875,304.1712646484375,0.9650993347167968,0.559228777885437,0.5316699147224426,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214839234948,-3735.12646484375,303.9052429199219,0.4019728600978851,0.050000000745058,0.2431049197912216,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.55010986328125,291.1884155273437,1.0,0.3648574948310852,0.8056148886680603,0.8056148886680603,1.0,1.0,-1.5178147554397583,0.6567831039428711,0.8610316514968872,0.3025874495506286,0.0,0.0,0.8189221024513245,112.4992446899414,82.0,44.85625076293945,-18191.65234375,489.0228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.75390625,18000.0,0.0,0.0,0.4192221760749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140880584716797,1.1140997409820557,-1.1632414498308208e-05,0.0,0.0004254571977071,0.0,0.0,167.70472717285156,0.0,0.0,0.0,0.6261035799980164,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965428724884986,-2226.021484375,304.15087890625,0.6343070268630981,0.1545343548059463,0.1422733515501022,293.7762145996094,297.1499938964844,293.1499938964844,0.0044708317145705,-352.1058349609375,296.9437255859375,0.4057430624961853,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3321388363838196,-4630.9453125,304.1636657714844,0.878559410572052,0.4198518693447113,0.2956893444061279,293.2851867675781,297.1499938964844,293.1499938964844,0.4757629930973053,-8307.09375,304.1719055175781,0.9721247553825378,0.5577414631843567,0.5300760269165039,293.20294189453125,297.1499938964844,293.1499938964844,0.0145745668560266,-3714.11767578125,303.8954467773437,0.4057430624961853,0.050000000745058,0.242217481136322,291.2013854980469,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,293.5557861328125,291.20379638671875,1.0,0.3599057495594024,0.8052324652671814,0.8052324652671814,1.0,1.0,-1.513818860054016,0.6548745632171631,0.858944296836853,0.3015523850917816,0.0,0.0,0.8139333724975586,107.68875885009766,82.0,43.74074172973633,-18149.587890625,474.2995300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81085205078125,308.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.88671875,18000.0,0.0,0.0,0.4195116758346557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1066961288452148,1.1067076921463013,-1.1543388609425165e-05,0.0,0.0004257510299794,0.0,0.0,165.0389404296875,0.0,0.0,0.0,0.6226847767829895,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964542478322982,-2224.16357421875,304.15087890625,0.6398834586143494,0.1547898799180984,0.142312154173851,293.78076171875,297.1499938964844,293.1499938964844,0.0043497285805642,-342.9753112792969,296.8316650390625,0.409905731678009,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3307170569896698,-4615.146484375,304.16375732421875,0.8860850930213928,0.4190784394741058,0.2950045466423034,293.2839050292969,297.1499938964844,293.1499938964844,0.4733317196369171,-8273.537109375,304.17236328125,0.9794782400131226,0.5562811493873596,0.5285014510154724,293.2032470703125,297.1499938964844,293.1499938964844,0.01442826166749,-3693.06640625,303.8858337402344,0.409905731678009,0.050000000745058,0.2412995249032974,291.2158203125,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,293.5613708496094,291.2180480957031,1.0,0.354723572731018,0.8048774600028992,0.8048774600028992,1.0,1.0,-1.50981867313385,0.6529682278633118,0.8568504452705383,0.3005181849002838,0.0,0.0,0.8080872893333435,102.71549987792967,70.0,41.524749755859375,-18104.130859375,459.2293090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646545410156,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.798828125,18000.0,0.0,0.0,0.4195985198020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972782373428345,1.0972895622253418,-1.1427498975535856e-05,0.0,0.000425839156378,0.0,0.0,161.6543731689453,0.0,0.0,0.0,0.618334174156189,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963345095515251,-2221.59716796875,304.1507873535156,0.6531182527542114,0.1553388833999633,0.1424132883548736,293.78961181640625,297.1499938964844,293.1499938964844,0.0041111432947218,-324.85137939453125,296.6037902832031,0.4199479222297668,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280377984046936,-4585.45947265625,304.16363525390625,0.9036715030670166,0.417572945356369,0.2936542928218841,293.2812194824219,297.1499938964844,293.1499938964844,0.4687155485153198,-8210.07421875,304.1725769042969,0.994670271873474,0.5534375309944153,0.5254119634628296,293.20367431640625,297.1499938964844,293.1499938964844,0.0141418268904089,-3651.58935546875,303.866943359375,0.4199479222297668,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437682092189789,0.8041673898696899,0.8041673898696899,1.0,1.0,-1.5018479824066162,0.6491730213165283,0.8526749014854431,0.2984544336795807,0.0,0.0,0.7943801283836365,92.42672729492188,58.0,34.21161651611328,-18002.29296875,428.4582214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.63671875,18000.0,0.0,0.0,0.4191352427005768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730338096618652,1.0730448961257937,-1.1125805940537248e-05,0.0,0.000425368983997,0.0,0.0,153.09707641601562,0.0,0.0,0.0,0.6071692109107971,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963345095515251,-2221.59716796875,304.1507873535156,0.6531182527542114,0.1553388833999633,0.1424132883548736,293.78961181640625,297.1499938964844,293.1499938964844,0.0041111432947218,-324.85137939453125,296.6037902832031,0.4199479222297668,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280377984046936,-4585.45947265625,304.16363525390625,0.9036715030670166,0.417572945356369,0.2936542928218841,293.2812194824219,297.1499938964844,293.1499938964844,0.4687155485153198,-8210.07421875,304.1725769042969,0.994670271873474,0.5534375309944153,0.5254119634628296,293.20367431640625,297.1499938964844,293.1499938964844,0.0141418268904089,-3651.58935546875,303.866943359375,0.4199479222297668,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437682092189789,0.8041673898696899,0.8041673898696899,1.0,1.0,-1.5018479824066162,0.6491730213165283,0.8526749014854431,0.2984544336795807,0.0,0.0,0.7943801283836365,92.42672729492188,58.0,34.21161651611328,-18002.29296875,428.4582214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.63671875,18000.0,0.0,0.0,0.4191352427005768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730338096618652,1.0730448961257937,-1.1125805940537248e-05,0.0,0.000425368983997,0.0,0.0,153.09707641601562,0.0,0.0,0.0,0.6071692109107971,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962352380156517,-2219.260498046875,304.15069580078125,0.6669008135795593,0.1559788733720779,0.142636701464653,293.798095703125,297.1499938964844,293.1499938964844,0.0038833899889141,-307.2173767089844,296.3795471191406,0.4308491051197052,0.050000000745058,0.0501271188259124,293.2175598144531,297.1499938964844,293.1499938964844,0.3252284228801727,-4554.0517578125,304.1638488769531,0.922482132911682,0.4161482453346252,0.2924003303050995,293.268798828125,297.1499938964844,293.1499938964844,0.4478770792484283,-7906.55078125,304.201416015625,0.9990000128746032,0.5525640249252319,0.5061517953872681,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819692656397,-3612.33837890625,303.8494567871094,0.4308491051197052,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5902709960937,291.2775573730469,1.0,0.331523597240448,0.8034573197364807,0.8034573197364807,1.0,1.0,-1.475152611732483,0.6367034316062927,0.838449239730835,0.2916838228702545,0.0,0.0,0.7764906883239746,83.30980682373047,46.0,56.864505767822266,-17746.298828125,391.2908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.119140625,18000.0,0.0,0.0,0.4176157116889953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418474674224854,1.041858196258545,-1.0745077815954572e-05,0.0,0.0004238268593326,0.0,0.0,142.55569458007812,0.0,0.0,0.0,0.5928086042404175,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962352380156517,-2219.260498046875,304.15069580078125,0.6669008135795593,0.1559788733720779,0.142636701464653,293.798095703125,297.1499938964844,293.1499938964844,0.0038833899889141,-307.2173767089844,296.3795471191406,0.4308491051197052,0.050000000745058,0.0501271188259124,293.2175598144531,297.1499938964844,293.1499938964844,0.3252284228801727,-4554.0517578125,304.1638488769531,0.922482132911682,0.4161482453346252,0.2924003303050995,293.268798828125,297.1499938964844,293.1499938964844,0.4478770792484283,-7906.55078125,304.201416015625,0.9990000128746032,0.5525640249252319,0.5061517953872681,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819692656397,-3612.33837890625,303.8494567871094,0.4308491051197052,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5902709960937,291.2775573730469,1.0,0.331523597240448,0.8034573197364807,0.8034573197364807,1.0,1.0,-1.475152611732483,0.6367034316062927,0.838449239730835,0.2916838228702545,0.0,0.0,0.7764906883239746,83.30980682373047,46.0,56.864505767822266,-17746.298828125,391.2908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.119140625,18000.0,0.0,0.0,0.4176157116889953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418474674224854,1.041858196258545,-1.0745077815954572e-05,0.0,0.0004238268593326,0.0,0.0,142.55569458007812,0.0,0.0,0.0,0.5928086042404175,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958964675664901,-2211.778076171875,304.1510314941406,0.6826208233833313,0.1567836254835128,0.1430106461048126,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538154818117,-288.8052978515625,296.1817932128906,0.4440306723117828,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212358653545379,-4508.4697265625,304.1658630371094,0.943833589553833,0.4147121608257293,0.2911734879016876,293.22320556640625,297.1499938964844,293.1499938964844,0.413084477186203,-7399.68896484375,304.2420349121094,0.9990000128746032,0.5587315559387207,0.4750536978244781,293.202392578125,297.1499938964844,293.1499938964844,0.0135888615623116,-3563.52294921875,303.8362121582031,0.4440306723117828,0.050000000745058,0.2362558096647262,291.3488464355469,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405639648437,291.35546875,1.0,0.3176286518573761,0.8028618097305298,0.8028618097305298,1.0,1.0,-1.4345805644989014,0.6179488897323608,0.8166317343711853,0.2812301218509674,0.0,0.0,0.7449795603752136,74.44505310058594,49.0,95.0804443359375,-17316.95703125,349.2677917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.333984375,18000.0,0.0,0.0,0.4141834676265716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879317283630372,0.9879418611526488,-1.0142308383365162e-05,0.0,0.0004203435673844,0.0,0.0,125.8529052734375,0.0,0.0,0.0,0.5683708190917969,4.0,0.0,1.0
