time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958964675664901,-2211.778076171875,304.1510314941406,0.6826208233833313,0.1567836254835128,0.1430106461048126,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538154818117,-288.8052978515625,296.1817932128906,0.4440306723117828,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212358653545379,-4508.4697265625,304.1658630371094,0.943833589553833,0.4147121608257293,0.2911734879016876,293.22320556640625,297.1499938964844,293.1499938964844,0.413084477186203,-7399.68896484375,304.2420349121094,0.9990000128746032,0.5587315559387207,0.4750536978244781,293.202392578125,297.1499938964844,293.1499938964844,0.0135888615623116,-3563.52294921875,303.8362121582031,0.4440306723117828,0.050000000745058,0.2362558096647262,291.3488464355469,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405639648437,291.35546875,1.0,0.3176286518573761,0.8028618097305298,0.8028618097305298,1.0,1.0,-1.4345805644989014,0.6179488897323608,0.8166317343711853,0.2812301218509674,0.0,0.0,0.7449795603752136,74.44505310058594,49.0,95.0804443359375,-17316.95703125,349.2677917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.333984375,18000.0,0.0,0.0,0.4141834676265716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879317283630372,0.9879418611526488,-1.0142308383365162e-05,0.0,0.0004203435673844,0.0,0.0,125.8529052734375,0.0,0.0,0.0,0.5683708190917969,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0959003865718841,-2211.037109375,304.1506652832031,0.695417046546936,0.1576921939849853,0.1436153948307037,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346645697951,-271.31365966796875,295.9738464355469,0.4550111293792724,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178385496139526,-4470.103515625,304.1661376953125,0.9590879082679749,0.4132384657859802,0.2899974584579468,293.15966796875,297.1499938964844,293.1499938964844,0.38723024725914,-7027.85546875,304.253662109375,0.9990000128746032,0.569749116897583,0.4528244137763977,293.1995544433594,297.1499938964844,293.1499938964844,0.0133887194097042,-3529.2626953125,303.8274230957031,0.4550111293792724,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082740604877472,0.8022663593292236,0.8022663593292236,1.0,1.0,-1.405700922012329,0.6046552062034607,0.8010456562042236,0.2737066447734833,0.0,0.0,0.7059075236320496,68.43860626220703,67.0,71.86038970947266,-16861.544921875,321.3228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.271484375,18000.0,0.0,0.0,0.4083767533302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073752760887146,0.9073845744132996,-9.268523172067944e-06,0.0,0.0004144505073782,0.0,0.0,103.37123107910156,0.0,0.0,0.0,0.5328256487846375,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0959003865718841,-2211.037109375,304.1506652832031,0.695417046546936,0.1576921939849853,0.1436153948307037,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346645697951,-271.31365966796875,295.9738464355469,0.4550111293792724,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178385496139526,-4470.103515625,304.1661376953125,0.9590879082679749,0.4132384657859802,0.2899974584579468,293.15966796875,297.1499938964844,293.1499938964844,0.38723024725914,-7027.85546875,304.253662109375,0.9990000128746032,0.569749116897583,0.4528244137763977,293.1995544433594,297.1499938964844,293.1499938964844,0.0133887194097042,-3529.2626953125,303.8274230957031,0.4550111293792724,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082740604877472,0.8022663593292236,0.8022663593292236,1.0,1.0,-1.405700922012329,0.6046552062034607,0.8010456562042236,0.2737066447734833,0.0,0.0,0.7059075236320496,68.43860626220703,67.0,71.86038970947266,-16861.544921875,321.3228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.271484375,18000.0,0.0,0.0,0.4083767533302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073752760887146,0.9073845744132996,-9.268523172067944e-06,0.0,0.0004144505073782,0.0,0.0,103.37123107910156,0.0,0.0,0.0,0.5328256487846375,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961634144186973,-2215.9755859375,304.1500549316406,0.6979114413261414,0.1580657660961151,0.1439589411020279,293.8183898925781,297.1499938964844,293.1499938964844,0.0033341401722282,-263.5134582519531,295.8532409667969,0.4568462967872619,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.3169645071029663,-4460.79736328125,304.1647644042969,0.9610385298728944,0.4124884307384491,0.2894572913646698,293.1310119628906,297.1499938964844,293.1499938964844,0.3826088011264801,-6967.22021484375,304.2430114746094,0.9990000128746032,0.575259804725647,0.4493570923805237,293.1978454589844,297.1499938964844,293.1499938964844,0.0133606968447566,-3525.27587890625,303.823486328125,0.4568462967872619,0.050000000745058,0.2350684255361557,291.41229248046875,291.1499938964844,260.7510070800781,259.1614990234375,279.56256103515625,293.74786376953125,291.4098815917969,1.0,0.3071978390216827,0.8019685745239258,0.8019685745239258,1.0,1.0,-1.4010651111602783,0.602519690990448,0.7985454797744751,0.2724206149578094,0.0,0.0,0.6879026889801025,67.52274322509766,67.0,27.21096611022949,-16691.083984375,317.0467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05548095703125,309.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18892.29296875,18000.0,0.0,0.0,0.404639720916748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638889789581299,0.8638978004455566,-8.80440893524792e-06,0.0,0.0004106578999198,0.0,0.0,92.36546325683594,0.0,0.0,0.0,0.5140259265899658,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966416597366333,-2225.384033203125,304.149169921875,0.6976033449172974,0.1583300828933715,0.1442590057849884,293.8220520019531,297.1499938964844,293.1499938964844,0.0032408314291387,-256.5336608886719,295.7127380371094,0.4560499489307403,0.050000000745058,0.0495693981647491,293.2144470214844,297.1499938964844,293.1499938964844,0.3169606626033783,-4461.8671875,304.1620788574219,0.9593327641487122,0.4117362797260284,0.288945734500885,293.1103820800781,297.1499938964844,293.1499938964844,0.3838910758495331,-6995.2373046875,304.22369384765625,0.9990000128746032,0.5795618891716003,0.4508540332317352,293.1964111328125,297.1499938964844,293.1499938964844,0.0133910635486245,-3532.720947265625,303.81817626953125,0.4560499489307403,0.050000000745058,0.2351358830928802,291.38604736328125,291.1499938964844,260.7604064941406,259.1695861816406,279.5693359375,293.7533569335937,291.3793334960937,1.0,0.308051198720932,0.801811933517456,0.801811933517456,1.0,1.0,-1.4027010202407837,0.6032541394233704,0.7994468808174133,0.2728029489517212,0.0,0.0,0.6746580600738525,67.90987396240234,85.0,-31.27918243408203,-16576.0,318.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2652282714844,309.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18793.7890625,18000.0,0.0,0.0,0.4005190432071686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255277872085571,0.8255361914634705,-8.388585229113232e-06,0.0,0.0004064759123139,0.0,0.0,83.20877838134766,0.0,0.0,0.0,0.4976359605789184,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978715419769287,-2249.873779296875,304.1473999023437,0.6906521320343018,0.1587001383304596,0.144755020737648,293.8290405273437,297.1499938964844,293.1499938964844,0.003068970516324,-243.9982147216797,295.3990783691406,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182697296142578,-4479.31103515625,304.1558837890625,0.9473026394844056,0.4102345407009125,0.2880058288574219,293.0982360839844,297.1499938964844,293.1499938964844,0.3996304273605346,-7245.9404296875,304.172607421875,0.9990000128746032,0.5831087231636047,0.4653169810771942,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504966601729,-3566.292724609375,303.8038635253906,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.28009033203125,1.0,0.3146686255931854,0.8014985918998718,0.8014985918998718,1.0,1.0,-1.4204845428466797,0.6113652586936951,0.8091192841529846,0.2773093581199646,0.0,0.0,0.6621668338775635,71.75196075439453,103.0,-113.04966735839844,-16557.89453125,336.0874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.021484375,18000.0,0.0,0.0,0.3918639123439789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786195874214172,0.7786274552345276,-7.846212611184455e-06,0.0,0.0003976920561399,0.0,0.0,72.52432250976562,0.0,0.0,0.0,0.4774093925952911,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978715419769287,-2249.873779296875,304.1473999023437,0.6906521320343018,0.1587001383304596,0.144755020737648,293.8290405273437,297.1499938964844,293.1499938964844,0.003068970516324,-243.9982147216797,295.3990783691406,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182697296142578,-4479.31103515625,304.1558837890625,0.9473026394844056,0.4102345407009125,0.2880058288574219,293.0982360839844,297.1499938964844,293.1499938964844,0.3996304273605346,-7245.9404296875,304.172607421875,0.9990000128746032,0.5831087231636047,0.4653169810771942,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504966601729,-3566.292724609375,303.8038635253906,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.28009033203125,1.0,0.3146686255931854,0.8014985918998718,0.8014985918998718,1.0,1.0,-1.4204845428466797,0.6113652586936951,0.8091192841529846,0.2773093581199646,0.0,0.0,0.6621668338775635,71.75196075439453,103.0,-113.04966735839844,-16557.89453125,336.0874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.021484375,18000.0,0.0,0.0,0.3918639123439789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786195874214172,0.7786274552345276,-7.846212611184455e-06,0.0,0.0003976920561399,0.0,0.0,72.52432250976562,0.0,0.0,0.0,0.4774093925952911,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993275120854377,-2278.67333984375,304.1458435058594,0.6782786846160889,0.1591315865516662,0.1453783810138702,293.8363037109375,297.1499938964844,293.1499938964844,0.002904292428866,-231.97750854492188,295.0689697265625,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201192617416382,-4502.51513671875,304.15087890625,0.926403820514679,0.4087081551551819,0.28714719414711,293.1257629394531,297.1499938964844,293.1499938964844,0.4288163483142853,-7688.505859375,304.1164245605469,0.9990000128746032,0.5789232850074768,0.4916702508926391,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736946344375,-3610.92431640625,303.78375244140625,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264723420143127,0.8011853098869324,0.8011853098869324,1.0,1.0,-1.4536643028259275,0.626560389995575,0.8271039128303528,0.2857974767684936,0.0,0.0,0.6656526327133179,79.06572723388672,121.0,-142.59425354003906,-16787.904296875,369.9055786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.22265625,18000.0,0.0,0.0,0.3840494155883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697781920433044,0.7697858810424805,-7.679224836465437e-06,0.0,0.0003897613496519,0.0,0.0,70.15277862548828,0.0,0.0,0.0,0.4731250405311584,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993275120854377,-2278.67333984375,304.1458435058594,0.6782786846160889,0.1591315865516662,0.1453783810138702,293.8363037109375,297.1499938964844,293.1499938964844,0.002904292428866,-231.97750854492188,295.0689697265625,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201192617416382,-4502.51513671875,304.15087890625,0.926403820514679,0.4087081551551819,0.28714719414711,293.1257629394531,297.1499938964844,293.1499938964844,0.4288163483142853,-7688.505859375,304.1164245605469,0.9990000128746032,0.5789232850074768,0.4916702508926391,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736946344375,-3610.92431640625,303.78375244140625,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264723420143127,0.8011853098869324,0.8011853098869324,1.0,1.0,-1.4536643028259275,0.626560389995575,0.8271039128303528,0.2857974767684936,0.0,0.0,0.6656526327133179,79.06572723388672,121.0,-142.59425354003906,-16787.904296875,369.9055786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.22265625,18000.0,0.0,0.0,0.3840494155883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697781920433044,0.7697858810424805,-7.679224836465437e-06,0.0,0.0003897613496519,0.0,0.0,70.15277862548828,0.0,0.0,0.0,0.4731250405311584,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008222475647926,-2308.056640625,304.1447448730469,0.6632453203201294,0.1593808084726333,0.1460304260253906,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389388997107,-219.74490356445312,294.7302551269531,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220851123332977,-4526.548828125,304.1473388671875,0.902072548866272,0.4071359038352966,0.2863380908966064,293.1885681152344,297.1499938964844,293.1499938964844,0.4681983888149261,-8267.88671875,304.06207275390625,0.9990000128746032,0.5668732523918152,0.5264662504196167,293.1986999511719,297.1499938964844,293.1499938964844,0.014026747085154,-3660.67724609375,303.7548522949219,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420348465442657,0.8002479076385498,0.8002479076385498,1.0,1.0,-1.4978176355361938,0.6467938423156738,0.85102379322052,0.2970733642578125,0.0,0.0,0.6836523413658142,89.32099151611328,124.0,-151.4391326904297,-17210.91796875,418.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67584228515625,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.423828125,18000.0,0.0,0.0,0.3786029815673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793942391872406,0.7939502000808716,-7.833416930225212e-06,0.0,0.0003842338919639,0.0,0.0,74.55445098876953,0.0,0.0,0.0,0.4828091561794281,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008222475647926,-2308.056640625,304.1447448730469,0.6632453203201294,0.1593808084726333,0.1460304260253906,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389388997107,-219.74490356445312,294.7302551269531,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220851123332977,-4526.548828125,304.1473388671875,0.902072548866272,0.4071359038352966,0.2863380908966064,293.1885681152344,297.1499938964844,293.1499938964844,0.4681983888149261,-8267.88671875,304.06207275390625,0.9990000128746032,0.5668732523918152,0.5264662504196167,293.1986999511719,297.1499938964844,293.1499938964844,0.014026747085154,-3660.67724609375,303.7548522949219,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420348465442657,0.8002479076385498,0.8002479076385498,1.0,1.0,-1.4978176355361938,0.6467938423156738,0.85102379322052,0.2970733642578125,0.0,0.0,0.6836523413658142,89.32099151611328,124.0,-151.4391326904297,-17210.91796875,418.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67584228515625,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.423828125,18000.0,0.0,0.0,0.3786029815673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793942391872406,0.7939502000808716,-7.833416930225212e-06,0.0,0.0003842338919639,0.0,0.0,74.55445098876953,0.0,0.0,0.0,0.4828091561794281,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1015952602028846,-2322.943115234375,304.1452941894531,0.6478358507156372,0.1592333912849426,0.146415501832962,293.8533020019531,297.1499938964844,293.1499938964844,0.0025714125949889,-206.73394775390625,294.4224548339844,0.4114072322845459,0.050000000745058,0.0508029125630855,293.2128295898437,297.1499938964844,293.1499938964844,0.3225522339344024,-4532.09619140625,304.147705078125,0.8792454600334167,0.4056106209754944,0.2856066823005676,293.2541198730469,297.1499938964844,293.1499938964844,0.4733416140079498,-8324.3642578125,304.0859680175781,0.981473982334137,0.5525097250938416,0.5270312428474426,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214987426996,-3697.392333984375,303.7184143066406,0.4114072322845459,0.050000000745058,0.2409871369600296,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.3533688485622406,0.799310564994812,0.799310564994812,1.0,1.0,-1.5012774467468262,0.6481853127479553,0.8530920743942261,0.2981484234333038,0.0,0.0,0.707375705242157,100.90538787841795,127.0,-52.94862747192383,-17414.935546875,449.80364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.708984375,18000.0,0.0,0.0,0.3762638568878174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445674777030945,0.8445757627487183,-8.28811971587129e-06,0.0,0.000381859979825,0.0,0.0,85.3343734741211,0.0,0.0,0.0,0.5039469003677368,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1015952602028846,-2322.943115234375,304.1452941894531,0.6478358507156372,0.1592333912849426,0.146415501832962,293.8533020019531,297.1499938964844,293.1499938964844,0.0025714125949889,-206.73394775390625,294.4224548339844,0.4114072322845459,0.050000000745058,0.0508029125630855,293.2128295898437,297.1499938964844,293.1499938964844,0.3225522339344024,-4532.09619140625,304.147705078125,0.8792454600334167,0.4056106209754944,0.2856066823005676,293.2541198730469,297.1499938964844,293.1499938964844,0.4733416140079498,-8324.3642578125,304.0859680175781,0.981473982334137,0.5525097250938416,0.5270312428474426,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214987426996,-3697.392333984375,303.7184143066406,0.4114072322845459,0.050000000745058,0.2409871369600296,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.3533688485622406,0.799310564994812,0.799310564994812,1.0,1.0,-1.5012774467468262,0.6481853127479553,0.8530920743942261,0.2981484234333038,0.0,0.0,0.707375705242157,100.90538787841795,127.0,-52.94862747192383,-17414.935546875,449.80364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.708984375,18000.0,0.0,0.0,0.3762638568878174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445674777030945,0.8445757627487183,-8.28811971587129e-06,0.0,0.000381859979825,0.0,0.0,85.3343734741211,0.0,0.0,0.0,0.5039469003677368,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014744639396667,-2320.256103515625,304.1463928222656,0.6417769193649292,0.1590590178966522,0.1464738100767135,293.85845947265625,297.1499938964844,293.1499938964844,0.0024744244292378,-198.8004302978516,294.3014831542969,0.406909167766571,0.050000000745058,0.0510066822171211,293.2129211425781,297.1499938964844,293.1499938964844,0.3214705288410187,-4519.18896484375,304.15008544921875,0.8701779246330261,0.4047949016094208,0.2852083444595337,293.2689208984375,297.1499938964844,293.1499938964844,0.4687480330467224,-8249.908203125,304.1058654785156,0.969974935054779,0.54827481508255,0.5224019885063171,293.2083740234375,297.1499938964844,293.1499938964844,0.0142412697896361,-3700.660400390625,303.7004089355469,0.406909167766571,0.050000000745058,0.2419537454843521,291.0359802246094,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,293.64813232421875,291.0389099121094,1.0,0.3576771318912506,0.7988418936729431,0.7988418936729431,1.0,1.0,-1.4966827630996704,0.6460062265396118,0.8506765961647034,0.2968998253345489,0.0,0.0,0.7128103971481323,105.9802703857422,127.0,-3.7849526405334473,-17403.01953125,460.1930847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761779785156,309.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17599.75,18000.0,0.0,0.0,0.3758544921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630262613296509,0.8630347847938538,-8.503053322783671e-06,0.0,0.0003814445517491,0.0,0.0,89.8690414428711,0.0,0.0,0.0,0.5119979381561279,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013799756765365,-2318.21142578125,304.147216796875,0.636952817440033,0.1588870882987976,0.1464821696281433,293.8641662597656,297.1499938964844,293.1499938964844,0.00237304600887,-190.57913208007807,294.172607421875,0.4033422768115997,0.050000000745058,0.0511805340647697,293.2131652832031,297.1499938964844,293.1499938964844,0.3205324113368988,-4508.16357421875,304.1517639160156,0.8628752827644348,0.4039540290832519,0.2847610414028168,293.277099609375,297.1499938964844,293.1499938964844,0.4656026661396026,-8198.798828125,304.1195068359375,0.9602348208427428,0.5451573133468628,0.5191488265991211,293.2116394042969,297.1499938964844,293.1499938964844,0.0142568154260516,-3704.00146484375,303.6819763183594,0.4033422768115997,0.050000000745058,0.2427784204483032,291.0496826171875,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,293.65533447265625,291.05133056640625,1.0,0.3613835871219635,0.7983438968658447,0.7983438968658447,1.0,1.0,-1.4934481382369995,0.6444523334503174,0.8489958047866821,0.2959987819194793,0.0,0.0,0.7180792689323425,110.32273864746094,130.0,12.869779586791992,-17368.607421875,469.4157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9968566894531,309.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.53515625,18000.0,0.0,0.0,0.375777006149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768957853317261,0.8769044280052185,-8.668090231367387e-06,0.0,0.0003813658840954,0.0,0.0,93.39385986328124,0.0,0.0,0.0,0.5182483196258545,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012551710009574,-2315.512451171875,304.1483154296875,0.6296879053115845,0.1586160212755203,0.1464856415987014,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623827051371,-173.5717315673828,293.900634765625,0.3977963328361511,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.3187898397445678,-4487.98779296875,304.154052734375,0.851673424243927,0.4022645354270935,0.2837981879711151,293.283935546875,297.1499938964844,293.1499938964844,0.4611820876598358,-8128.06787109375,304.13677978515625,0.9445724487304688,0.5405357480049133,0.514651894569397,293.2174072265625,297.1499938964844,293.1499938964844,0.014270625077188,-3708.845703125,303.64508056640625,0.3977963328361511,0.050000000745058,0.2441287785768509,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674359023571014,0.7973478436470032,0.7973478436470032,1.0,1.0,-1.48885977268219,0.6422112584114075,0.8466485738754272,0.2946865856647491,0.0,0.0,0.7280355095863342,117.44679260253906,133.0,20.82072257995605,-17297.23828125,484.8682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.861328125,18000.0,0.0,0.0,0.3763896226882934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901336133480072,0.9013450741767884,-8.946324669523165e-06,0.0,0.0003819876001216,0.0,0.0,99.6931610107422,0.0,0.0,0.0,0.5291377902030945,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012551710009574,-2315.512451171875,304.1483154296875,0.6296879053115845,0.1586160212755203,0.1464856415987014,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623827051371,-173.5717315673828,293.900634765625,0.3977963328361511,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.3187898397445678,-4487.98779296875,304.154052734375,0.851673424243927,0.4022645354270935,0.2837981879711151,293.283935546875,297.1499938964844,293.1499938964844,0.4611820876598358,-8128.06787109375,304.13677978515625,0.9445724487304688,0.5405357480049133,0.514651894569397,293.2174072265625,297.1499938964844,293.1499938964844,0.014270625077188,-3708.845703125,303.64508056640625,0.3977963328361511,0.050000000745058,0.2441287785768509,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674359023571014,0.7973478436470032,0.7973478436470032,1.0,1.0,-1.48885977268219,0.6422112584114075,0.8466485738754272,0.2946865856647491,0.0,0.0,0.7280355095863342,117.44679260253906,133.0,20.82072257995605,-17297.23828125,484.8682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.861328125,18000.0,0.0,0.0,0.3763896226882934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901336133480072,0.9013450741767884,-8.946324669523165e-06,0.0,0.0003819876001216,0.0,0.0,99.6931610107422,0.0,0.0,0.0,0.5291377902030945,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011756733059883,-2313.739013671875,304.1490173339844,0.6243605017662048,0.1584449559450149,0.1465278565883636,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445731304585,-156.01202392578125,293.6218566894531,0.3934184908866882,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170397877693176,-4467.951171875,304.1556091308594,0.8432861566543579,0.4006092250347137,0.2828102111816406,293.28546142578125,297.1499938964844,293.1499938964844,0.4575256705284118,-8071.7314453125,304.14715576171875,0.9323111176490784,0.5368284583091736,0.5112470388412476,293.2221374511719,297.1499938964844,293.1499938964844,0.014261313714087,-3710.3427734375,303.6090087890625,0.3934184908866882,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721976280212402,0.7963517308235168,0.7963517308235168,1.0,1.0,-1.4852075576782229,0.6404030919075012,0.8448044061660767,0.2936123013496399,0.0,0.0,0.736233115196228,123.14845275878906,121.0,20.817556381225582,-17225.384765625,497.1745300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.9921875,18000.0,0.0,0.0,0.3777526617050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921688675880432,0.9216978549957277,-9.181613677355926e-06,0.0,0.000383370934287,0.0,0.0,105.15235137939452,0.0,0.0,0.0,0.5382161140441895,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011756733059883,-2313.739013671875,304.1490173339844,0.6243605017662048,0.1584449559450149,0.1465278565883636,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445731304585,-156.01202392578125,293.6218566894531,0.3934184908866882,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170397877693176,-4467.951171875,304.1556091308594,0.8432861566543579,0.4006092250347137,0.2828102111816406,293.28546142578125,297.1499938964844,293.1499938964844,0.4575256705284118,-8071.7314453125,304.14715576171875,0.9323111176490784,0.5368284583091736,0.5112470388412476,293.2221374511719,297.1499938964844,293.1499938964844,0.014261313714087,-3710.3427734375,303.6090087890625,0.3934184908866882,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721976280212402,0.7963517308235168,0.7963517308235168,1.0,1.0,-1.4852075576782229,0.6404030919075012,0.8448044061660767,0.2936123013496399,0.0,0.0,0.736233115196228,123.14845275878906,121.0,20.817556381225582,-17225.384765625,497.1745300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.9921875,18000.0,0.0,0.0,0.3777526617050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921688675880432,0.9216978549957277,-9.181613677355926e-06,0.0,0.000383370934287,0.0,0.0,105.15235137939452,0.0,0.0,0.0,0.5382161140441895,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015938818454742,-2321.305419921875,304.14862060546875,0.6254880428314209,0.1593753099441528,0.1471535563468933,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289457609876,-138.64974975585938,293.3552551269531,0.3936634063720703,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158466219902038,-4454.5380859375,304.1557006835937,0.8431350588798523,0.399993747472763,0.2822314798831939,293.280029296875,297.1499938964844,293.1499938964844,0.4546451866626739,-8028.73046875,304.1528015136719,0.9311073422431946,0.5345016717910767,0.5087957978248596,293.21990966796875,297.1499938964844,293.1499938964844,0.014193975366652,-3701.072021484375,303.5909118652344,0.3936634063720703,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.0947570800781,1.0,0.3710944950580597,0.7956435084342957,0.7956435084342957,1.0,1.0,-1.4822343587875366,0.6389445066452026,0.8432897925376892,0.2927445769309997,0.0,0.0,0.7428328394889832,122.77430725097656,109.0,18.26805305480957,-17163.89453125,494.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.568359375,18000.0,0.0,0.0,0.379567950963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381476640701294,0.938157081604004,-9.376450179843232e-06,0.0,0.0003852132067549,0.0,0.0,109.73021697998048,0.0,0.0,0.0,0.5456014275550842,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015938818454742,-2321.305419921875,304.14862060546875,0.6254880428314209,0.1593753099441528,0.1471535563468933,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289457609876,-138.64974975585938,293.3552551269531,0.3936634063720703,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158466219902038,-4454.5380859375,304.1557006835937,0.8431350588798523,0.399993747472763,0.2822314798831939,293.280029296875,297.1499938964844,293.1499938964844,0.4546451866626739,-8028.73046875,304.1528015136719,0.9311073422431946,0.5345016717910767,0.5087957978248596,293.21990966796875,297.1499938964844,293.1499938964844,0.014193975366652,-3701.072021484375,303.5909118652344,0.3936634063720703,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.0947570800781,1.0,0.3710944950580597,0.7956435084342957,0.7956435084342957,1.0,1.0,-1.4822343587875366,0.6389445066452026,0.8432897925376892,0.2927445769309997,0.0,0.0,0.7428328394889832,122.77430725097656,109.0,18.26805305480957,-17163.89453125,494.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.568359375,18000.0,0.0,0.0,0.379567950963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381476640701294,0.938157081604004,-9.376450179843232e-06,0.0,0.0003852132067549,0.0,0.0,109.73021697998048,0.0,0.0,0.0,0.5456014275550842,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017532721161842,-2323.970458984375,304.1488342285156,0.6299522519111633,0.159865602850914,0.1474950164556503,293.9053649902344,297.1499938964844,293.1499938964844,0.0015020122518762,-120.38253784179688,293.0850830078125,0.3969358503818512,0.050000000745058,0.0515101924538612,293.2069091796875,297.1499938964844,293.1499938964844,0.3142625987529754,-4436.5234375,304.1564636230469,0.8478477597236633,0.3989102244377136,0.2814074456691742,293.2766418457031,297.1499938964844,293.1499938964844,0.4514031708240509,-7981.314453125,304.1572570800781,0.9366581439971924,0.5318977236747742,0.5062199234962463,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347843989729,-3678.232421875,303.5705871582031,0.3969358503818512,0.050000000745058,0.2443421781063079,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.3664010465145111,0.7949352860450745,0.7949352860450745,1.0,1.0,-1.4773900508880615,0.6366243958473206,0.8407655954360962,0.2913991808891296,0.0,0.0,0.7473567128181458,118.3762664794922,97.0,22.60721015930176,-17097.236328125,480.6142883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.794921875,18000.0,0.0,0.0,0.3815671801567077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508299827575684,0.9508395195007324,-9.531927389616612e-06,0.0,0.0003872421802952,0.0,0.0,113.3811264038086,0.0,0.0,0.0,0.5513010025024414,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017532721161842,-2323.970458984375,304.1488342285156,0.6299522519111633,0.159865602850914,0.1474950164556503,293.9053649902344,297.1499938964844,293.1499938964844,0.0015020122518762,-120.38253784179688,293.0850830078125,0.3969358503818512,0.050000000745058,0.0515101924538612,293.2069091796875,297.1499938964844,293.1499938964844,0.3142625987529754,-4436.5234375,304.1564636230469,0.8478477597236633,0.3989102244377136,0.2814074456691742,293.2766418457031,297.1499938964844,293.1499938964844,0.4514031708240509,-7981.314453125,304.1572570800781,0.9366581439971924,0.5318977236747742,0.5062199234962463,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347843989729,-3678.232421875,303.5705871582031,0.3969358503818512,0.050000000745058,0.2443421781063079,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.3664010465145111,0.7949352860450745,0.7949352860450745,1.0,1.0,-1.4773900508880615,0.6366243958473206,0.8407655954360962,0.2913991808891296,0.0,0.0,0.7473567128181458,118.3762664794922,97.0,22.60721015930176,-17097.236328125,480.6142883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.794921875,18000.0,0.0,0.0,0.3815671801567077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508299827575684,0.9508395195007324,-9.531927389616612e-06,0.0,0.0003872421802952,0.0,0.0,113.3811264038086,0.0,0.0,0.0,0.5513010025024414,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017258539795875,-2323.272216796875,304.14910888671875,0.6330974698066711,0.1600678265094757,0.1475662738084793,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866910012438,-111.09677124023438,292.9507141113281,0.399318516254425,0.050000000745058,0.0513861589133739,293.2062683105469,297.1499938964844,293.1499938964844,0.3132845163345337,-4425.34521484375,304.1570739746094,0.8515812158584595,0.3983158469200134,0.2809109687805176,293.275146484375,297.1499938964844,293.1499938964844,0.4495710432529449,-7954.76708984375,304.1592712402344,0.9412443041801452,0.5305854678153992,0.5048641562461853,293.2185363769531,297.1499938964844,293.1499938964844,0.0139327775686979,-3663.139404296875,303.5599670410156,0.399318516254425,0.050000000745058,0.2437538206577301,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,293.7295837402344,291.12127685546875,1.0,0.363075315952301,0.7945811152458191,0.7945811152458191,1.0,1.0,-1.4743969440460205,0.6352030634880066,0.8391939401626587,0.2905757129192352,0.0,0.0,0.7483587861061096,115.1811065673828,97.0,26.258689880371094,-17059.62109375,470.8829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,308.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.994140625,18000.0,0.0,0.0,0.38254314661026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549084901809692,0.954918086528778,-9.586634405422956e-06,0.0,0.0003882326709572,0.0,0.0,114.6106185913086,0.0,0.0,0.0,0.5531489253044128,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016640216112136,-2321.921630859375,304.1493835449219,0.6368410587310791,0.1602653115987777,0.1476093381643295,293.9143371582031,297.1499938964844,293.1499938964844,0.0012705906992778,-101.75132751464844,292.8165588378906,0.4021071791648865,0.050000000745058,0.0512429662048816,293.2057189941406,297.1499938964844,293.1499938964844,0.3122390806674957,-4413.3935546875,304.1576843261719,0.8561745285987854,0.3977139294147491,0.2803896367549896,293.273681640625,297.1499938964844,293.1499938964844,0.4476597607135772,-7927.2158203125,304.1610412597656,0.946839153766632,0.5292872786521912,0.5034967064857483,293.2183837890625,297.1499938964844,293.1499938964844,0.0138207022100687,-3646.320556640625,303.5491943359375,0.4021071791648865,0.050000000745058,0.2430745810270309,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,293.73602294921875,291.1330261230469,1.0,0.3592473268508911,0.7942299842834473,0.7942299842834473,1.0,1.0,-1.4711941480636597,0.6336864233016968,0.8375077247619629,0.2896969616413116,0.0,0.0,0.7484661340713501,111.49707794189452,85.0,29.59156990051269,-17019.255859375,459.8474426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.826171875,18000.0,0.0,0.0,0.3834565281867981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957170307636261,0.9571799039840698,-9.621452591090929e-06,0.0,0.0003891596279572,0.0,0.0,115.33455657958984,0.0,0.0,0.0,0.5541889667510986,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014861837029457,-2318.200927734375,304.1498718261719,0.6462002992630005,0.1606658101081848,0.1476541310548782,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372599354013,-82.98792266845703,292.54791259765625,0.4089116752147674,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100397288799286,-4388.27197265625,304.1587829589844,0.867922306060791,0.3965153396129608,0.2793126702308655,293.2707214355469,297.1499938964844,293.1499938964844,0.443716436624527,-7870.74169921875,304.1639099121094,0.9605006575584412,0.5267556309700012,0.5007728338241577,293.2182312011719,297.1499938964844,293.1499938964844,0.0135770430788397,-3609.116455078125,303.5272827148437,0.4089116752147674,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.350391149520874,0.7935276031494141,0.7935276031494141,1.0,1.0,-1.4644168615341189,0.6304850578308105,0.8339318037033081,0.2878404557704925,0.0,0.0,0.7459515929222107,103.04399871826172,73.0,34.1071891784668,-16930.55078125,435.0066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.482421875,18000.0,0.0,0.0,0.3849740624427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955870509147644,0.9558801054954528,-9.625045095162932e-06,0.0,0.0003906997153535,0.0,0.0,115.12272644042967,0.0,0.0,0.0,0.5536646842956543,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014861837029457,-2318.200927734375,304.1498718261719,0.6462002992630005,0.1606658101081848,0.1476541310548782,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372599354013,-82.98792266845703,292.54791259765625,0.4089116752147674,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100397288799286,-4388.27197265625,304.1587829589844,0.867922306060791,0.3965153396129608,0.2793126702308655,293.2707214355469,297.1499938964844,293.1499938964844,0.443716436624527,-7870.74169921875,304.1639099121094,0.9605006575584412,0.5267556309700012,0.5007728338241577,293.2182312011719,297.1499938964844,293.1499938964844,0.0135770430788397,-3609.116455078125,303.5272827148437,0.4089116752147674,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.350391149520874,0.7935276031494141,0.7935276031494141,1.0,1.0,-1.4644168615341189,0.6304850578308105,0.8339318037033081,0.2878404557704925,0.0,0.0,0.7459515929222107,103.04399871826172,73.0,34.1071891784668,-16930.55078125,435.0066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.482421875,18000.0,0.0,0.0,0.3849740624427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955870509147644,0.9558801054954528,-9.625045095162932e-06,0.0,0.0003906997153535,0.0,0.0,115.12272644042967,0.0,0.0,0.0,0.5536646842956543,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012841761112213,-2314.04833984375,304.1502380371094,0.6583489775657654,0.1610827147960662,0.1476756781339645,293.9330444335937,297.1499938964844,293.1499938964844,0.0008036055369302,-64.23309326171875,292.2772521972656,0.4177923798561096,0.050000000745058,0.0505468063056468,293.2036437988281,297.1499938964844,293.1499938964844,0.3078031241893768,-4362.7802734375,304.1595764160156,0.8832270503044128,0.3953371345996856,0.2782197296619415,293.26763916015625,297.1499938964844,293.1499938964844,0.4397624433040619,-7814.517578125,304.16583251953125,0.976475954055786,0.5243220329284668,0.498100072145462,293.2182006835937,297.1499938964844,293.1499938964844,0.0133209088817238,-3569.2880859375,303.5052185058594,0.4177923798561096,0.050000000745058,0.2397722899913787,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.7471008300781,293.7650146484375,291.1839294433594,1.0,0.3403022289276123,0.7928252816200256,0.7928252816200256,1.0,1.0,-1.4573904275894165,0.6271727085113525,0.830217719078064,0.2859166860580444,0.0,0.0,0.7399774193763733,93.62001037597656,61.0,35.00468444824219,-16830.734375,407.8457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859117925167084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467270374298096,0.9467365741729736,-9.53832841332769e-06,0.0,0.0003916514106094,0.0,0.0,112.67903137207033,0.0,0.0,0.0,0.5496358871459961,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012841761112213,-2314.04833984375,304.1502380371094,0.6583489775657654,0.1610827147960662,0.1476756781339645,293.9330444335937,297.1499938964844,293.1499938964844,0.0008036055369302,-64.23309326171875,292.2772521972656,0.4177923798561096,0.050000000745058,0.0505468063056468,293.2036437988281,297.1499938964844,293.1499938964844,0.3078031241893768,-4362.7802734375,304.1595764160156,0.8832270503044128,0.3953371345996856,0.2782197296619415,293.26763916015625,297.1499938964844,293.1499938964844,0.4397624433040619,-7814.517578125,304.16583251953125,0.976475954055786,0.5243220329284668,0.498100072145462,293.2182006835937,297.1499938964844,293.1499938964844,0.0133209088817238,-3569.2880859375,303.5052185058594,0.4177923798561096,0.050000000745058,0.2397722899913787,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.7471008300781,293.7650146484375,291.1839294433594,1.0,0.3403022289276123,0.7928252816200256,0.7928252816200256,1.0,1.0,-1.4573904275894165,0.6271727085113525,0.830217719078064,0.2859166860580444,0.0,0.0,0.7399774193763733,93.62001037597656,61.0,35.00468444824219,-16830.734375,407.8457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859117925167084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467270374298096,0.9467365741729736,-9.53832841332769e-06,0.0,0.0003916514106094,0.0,0.0,112.67903137207033,0.0,0.0,0.0,0.5496358871459961,4.0,0.0,1.0
