time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010953336954116,-2310.193115234375,304.1504821777344,0.6738333702087402,0.1615162193775177,0.1476903408765792,293.9423828125,297.1499938964844,293.1499938964844,0.0005714979488402,-45.64128112792969,292.00244140625,0.4298146367073059,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056218326091766,-4337.99560546875,304.1600036621094,0.9024772644042968,0.3941779136657715,0.2771235406398773,293.26446533203125,297.1499938964844,293.1499938964844,0.4359386563301086,-7760.4775390625,304.1669006347656,0.9935349822044371,0.5219873785972595,0.4954970777034759,293.2181396484375,297.1499938964844,293.1499938964844,0.0130634475499391,-3528.706298828125,303.4831237792969,0.4298146367073059,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7806701660156,291.2069091796875,1.0,0.3292576372623443,0.7921732664108276,0.7921732664108276,1.0,1.0,-1.4502750635147097,0.6238292455673218,0.8264458179473877,0.2839741706848144,0.0,0.0,0.7310349345207214,83.60550689697266,49.0,32.25910186767578,-16719.11328125,379.43304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.939453125,18000.0,0.0,0.0,0.3861136138439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302849769592284,0.930294394493103,-9.368058272229972e-06,0.0,0.0003918562433682,0.0,0.0,108.2433090209961,0.0,0.0,0.0,0.5423720479011536,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010953336954116,-2310.193115234375,304.1504821777344,0.6738333702087402,0.1615162193775177,0.1476903408765792,293.9423828125,297.1499938964844,293.1499938964844,0.0005714979488402,-45.64128112792969,292.00244140625,0.4298146367073059,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056218326091766,-4337.99560546875,304.1600036621094,0.9024772644042968,0.3941779136657715,0.2771235406398773,293.26446533203125,297.1499938964844,293.1499938964844,0.4359386563301086,-7760.4775390625,304.1669006347656,0.9935349822044371,0.5219873785972595,0.4954970777034759,293.2181396484375,297.1499938964844,293.1499938964844,0.0130634475499391,-3528.706298828125,303.4831237792969,0.4298146367073059,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7806701660156,291.2069091796875,1.0,0.3292576372623443,0.7921732664108276,0.7921732664108276,1.0,1.0,-1.4502750635147097,0.6238292455673218,0.8264458179473877,0.2839741706848144,0.0,0.0,0.7310349345207214,83.60550689697266,49.0,32.25910186767578,-16719.11328125,379.43304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.939453125,18000.0,0.0,0.0,0.3861136138439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302849769592284,0.930294394493103,-9.368058272229972e-06,0.0,0.0003918562433682,0.0,0.0,108.2433090209961,0.0,0.0,0.0,0.5423720479011536,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008787527680397,-2305.6416015625,304.15069580078125,0.6898335218429565,0.1620190292596817,0.1477982997894287,293.951416015625,297.1499938964844,293.1499938964844,0.0004141729441471,-19.82274436950684,291.7358093261719,0.4432785809040069,0.050000000745058,0.0498219393193721,293.2015991210937,297.1499938964844,293.1499938964844,0.3032134473323822,-4310.38330078125,304.1607360839844,0.9234135746955872,0.3930590748786926,0.2760927379131317,293.2518310546875,297.1499938964844,293.1499938964844,0.4158554375171661,-7463.00048828125,304.196533203125,0.9990000128746032,0.5215845108032227,0.4766836166381836,293.2177124023437,297.1499938964844,293.1499938964844,0.0128258308395743,-3489.459228515625,303.4624938964844,0.4432785809040069,0.050000000745058,0.2363338321447372,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140563964844,291.2445068359375,1.0,0.3168391287326813,0.7915213108062744,0.7915213108062744,1.0,1.0,-1.4242868423461914,0.6117987632751465,0.8124881386756897,0.277324229478836,0.0,0.0,0.7175606489181519,74.68505859375,37.0,59.896575927734375,-16459.359375,344.9667358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.298828125,18000.0,0.0,0.0,0.385318398475647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065415263175964,0.9065506458282472,-9.123429663304703e-06,0.0,0.0003910491941496,0.0,0.0,102.03414916992188,0.0,0.0,0.0,0.5318556427955627,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008787527680397,-2305.6416015625,304.15069580078125,0.6898335218429565,0.1620190292596817,0.1477982997894287,293.951416015625,297.1499938964844,293.1499938964844,0.0004141729441471,-19.82274436950684,291.7358093261719,0.4432785809040069,0.050000000745058,0.0498219393193721,293.2015991210937,297.1499938964844,293.1499938964844,0.3032134473323822,-4310.38330078125,304.1607360839844,0.9234135746955872,0.3930590748786926,0.2760927379131317,293.2518310546875,297.1499938964844,293.1499938964844,0.4158554375171661,-7463.00048828125,304.196533203125,0.9990000128746032,0.5215845108032227,0.4766836166381836,293.2177124023437,297.1499938964844,293.1499938964844,0.0128258308395743,-3489.459228515625,303.4624938964844,0.4432785809040069,0.050000000745058,0.2363338321447372,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140563964844,291.2445068359375,1.0,0.3168391287326813,0.7915213108062744,0.7915213108062744,1.0,1.0,-1.4242868423461914,0.6117987632751465,0.8124881386756897,0.277324229478836,0.0,0.0,0.7175606489181519,74.68505859375,37.0,59.896575927734375,-16459.359375,344.9667358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.298828125,18000.0,0.0,0.0,0.385318398475647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065415263175964,0.9065506458282472,-9.123429663304703e-06,0.0,0.0003910491941496,0.0,0.0,102.03414916992188,0.0,0.0,0.0,0.5318556427955627,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006045565009117,-2299.892578125,304.15106201171875,0.6982171535491943,0.1623415499925613,0.1479165703058242,293.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515625,0.4507452547550201,0.050000000745058,0.0496683083474636,293.2012023925781,297.1499938964844,293.1499938964844,0.3013618886470794,-4288.70263671875,304.16217041015625,0.93473482131958,0.3924815654754638,0.2755878567695617,293.23126220703125,297.1499938964844,293.1499938964844,0.3986842334270477,-7208.4970703125,304.2192687988281,0.9990000128746032,0.5243231654167175,0.4611413478851318,293.21710205078125,297.1499938964844,293.1499938964844,0.0126894973218441,-3464.484375,303.454833984375,0.4507452547550201,0.050000000745058,0.2356050759553909,291.2804260253906,291.1499938964844,261.3265686035156,259.6517639160156,279.90216064453125,293.8586120605469,291.2882385253906,1.0,0.3099272847175598,0.791195273399353,0.791195273399353,1.0,1.0,-1.4041122198104858,0.6025322675704956,0.8015799522399902,0.272111564874649,0.0,0.0,0.7047134041786194,70.44660949707031,37.0,90.35369873046876,-16246.73046875,325.4015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195556640625,308.8157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18412.244140625,18000.0,0.0,0.0,0.384237676858902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861400485038757,0.886148989200592,-8.932308446674142e-06,0.0,0.0003899524162989,0.0,0.0,97.02539825439452,0.0,0.0,0.0,0.5229106545448303,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003487333655357,-2294.450439453125,304.1513366699219,0.7075645923614502,0.1627393364906311,0.1480894833803177,293.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5543518066406,0.459409236907959,0.050000000745058,0.0495105609297752,293.200927734375,297.1499938964844,293.1499938964844,0.2994069457054138,-4265.81884765625,304.1635131835937,0.947136640548706,0.3918868005275726,0.2750647962093353,293.2023620605469,297.1499938964844,293.1499938964844,0.3803557753562927,-6936.7451171875,304.2399597167969,0.9990000128746032,0.5289584398269653,0.4446176588535309,293.2158508300781,297.1499938964844,293.1499938964844,0.0125546837225556,-3439.1298828125,303.44921875,0.459409236907959,0.050000000745058,0.2348567843437194,291.3261108398437,291.1499938964844,261.35711669921875,259.6780090332031,279.96826171875,293.9257507324219,291.33404541015625,1.0,0.302629292011261,0.7909757494926453,0.7909757494926453,1.0,1.0,-1.3827694654464722,0.5927686095237732,0.790000855922699,0.2666186094284057,0.0,0.0,0.6883981823921204,66.08978271484375,40.0,108.0676498413086,-15986.5947265625,305.5331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,308.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18577.029296875,18000.0,0.0,0.0,0.3825461864471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567502498626709,0.8567588925361633,-8.658522347104736e-06,0.0,0.0003882357268594,0.0,0.0,90.08694458007812,0.0,0.0,0.0,0.5103050470352173,4.0,0.0,1.0
649020,293.1424560546875,297.1499938964844,293.1499938964844,0.0995417684316635,-2278.70458984375,304.1523132324219,0.7193554043769836,0.1615489721298217,0.1475975066423416,293.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166381835937,0.471596896648407,0.050000000745058,0.0493006967008113,293.20074462890625,297.1499938964844,293.1499938964844,0.2966814637184143,-4234.64306640625,304.1633605957031,0.964020013809204,0.3906376957893371,0.2740556299686432,293.134033203125,297.1499938964844,293.1499938964844,0.3546457290649414,-6559.982421875,304.2518615722656,0.9990000128746032,0.5414760112762451,0.4216273427009582,293.2123718261719,297.1499938964844,293.1499938964844,0.0123848952353,-3408.215087890625,303.4388732910156,0.471596896648407,0.050000000745058,0.2338612824678421,291.3768005371094,291.1499938964844,261.41949462890625,259.7315979003906,279.99871826171875,293.89910888671875,291.37603759765625,1.0,0.2928760945796966,0.790536642074585,0.790536642074585,1.0,1.0,-1.3519138097763062,0.578710675239563,0.7732031345367432,0.2585931122303009,0.0,0.0,0.6534602642059326,60.259498596191406,58.0,51.659278869628906,-15517.9345703125,278.8276672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7271423339844,308.9810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18762.19921875,18000.0,0.0,0.0,0.3771849274635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78037428855896,0.7803822159767151,-7.94111292634625e-06,0.0,0.0003827947657555,0.0,0.0,73.43660736083984,0.0,0.0,0.0,0.4783808290958404,4.0,0.0,1.0
649080,293.1424560546875,297.1499938964844,293.1499938964844,0.0995417684316635,-2278.70458984375,304.1523132324219,0.7193554043769836,0.1615489721298217,0.1475975066423416,293.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166381835937,0.471596896648407,0.050000000745058,0.0493006967008113,293.20074462890625,297.1499938964844,293.1499938964844,0.2966814637184143,-4234.64306640625,304.1633605957031,0.964020013809204,0.3906376957893371,0.2740556299686432,293.134033203125,297.1499938964844,293.1499938964844,0.3546457290649414,-6559.982421875,304.2518615722656,0.9990000128746032,0.5414760112762451,0.4216273427009582,293.2123718261719,297.1499938964844,293.1499938964844,0.0123848952353,-3408.215087890625,303.4388732910156,0.471596896648407,0.050000000745058,0.2338612824678421,291.3768005371094,291.1499938964844,261.41949462890625,259.7315979003906,279.99871826171875,293.89910888671875,291.37603759765625,1.0,0.2928760945796966,0.790536642074585,0.790536642074585,1.0,1.0,-1.3519138097763062,0.578710675239563,0.7732031345367432,0.2585931122303009,0.0,0.0,0.6534602642059326,60.259498596191406,58.0,51.659278869628906,-15517.9345703125,278.8276672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7271423339844,308.9810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18762.19921875,18000.0,0.0,0.0,0.3771849274635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78037428855896,0.7803822159767151,-7.94111292634625e-06,0.0,0.0003827947657555,0.0,0.0,73.43660736083984,0.0,0.0,0.0,0.4783808290958404,4.0,0.0,1.0
649140,293.1556396484375,297.1499938964844,293.1499938964844,0.0978496074676513,-2247.641357421875,304.154296875,0.7166308760643005,0.1590453833341598,0.145199567079544,293.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646240234375,0.4725027084350586,0.050000000745058,0.0492839813232421,293.200927734375,297.1499938964844,293.1499938964844,0.2961378097534179,-4229.89697265625,304.1597595214844,0.9643976092338562,0.3893134891986847,0.2731403112411499,293.0821838378906,297.1499938964844,293.1499938964844,0.3517092764377594,-6531.25390625,304.221923828125,0.9990000128746032,0.5524635910987854,0.41973477602005,293.2097473144531,297.1499938964844,293.1499938964844,0.0123798409476876,-3411.37451171875,303.4227905273437,0.4725027084350586,0.050000000745058,0.2337819933891296,291.3467712402344,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.88580322265625,291.34161376953125,1.0,0.2922395765781402,0.7900975346565247,0.7900975346565247,1.0,1.0,-1.3455342054367063,0.5758126378059387,0.7697215676307678,0.2567513287067413,0.0,0.0,0.6286484599113464,59.72645568847656,76.0,-29.74041748046875,-15249.443359375,274.9800109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15826416015625,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18595.716796875,18000.0,0.0,0.0,0.3696967363357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160953283309937,0.716102659702301,-7.3193409662053455e-06,0.0,0.0003751951735466,0.0,0.0,60.849403381347656,0.0,0.0,0.0,0.4518883228302002,4.0,0.0,1.0
649200,293.1556396484375,297.1499938964844,293.1499938964844,0.0978496074676513,-2247.641357421875,304.154296875,0.7166308760643005,0.1590453833341598,0.145199567079544,293.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646240234375,0.4725027084350586,0.050000000745058,0.0492839813232421,293.200927734375,297.1499938964844,293.1499938964844,0.2961378097534179,-4229.89697265625,304.1597595214844,0.9643976092338562,0.3893134891986847,0.2731403112411499,293.0821838378906,297.1499938964844,293.1499938964844,0.3517092764377594,-6531.25390625,304.221923828125,0.9990000128746032,0.5524635910987854,0.41973477602005,293.2097473144531,297.1499938964844,293.1499938964844,0.0123798409476876,-3411.37451171875,303.4227905273437,0.4725027084350586,0.050000000745058,0.2337819933891296,291.3467712402344,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.88580322265625,291.34161376953125,1.0,0.2922395765781402,0.7900975346565247,0.7900975346565247,1.0,1.0,-1.3455342054367063,0.5758126378059387,0.7697215676307678,0.2567513287067413,0.0,0.0,0.6286484599113464,59.72645568847656,76.0,-29.74041748046875,-15249.443359375,274.9800109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15826416015625,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18595.716796875,18000.0,0.0,0.0,0.3696967363357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160953283309937,0.716102659702301,-7.3193409662053455e-06,0.0,0.0003751951735466,0.0,0.0,60.849403381347656,0.0,0.0,0.0,0.4518883228302002,4.0,0.0,1.0
649260,293.1578674316406,297.1499938964844,293.1499938964844,0.0977404341101646,-2246.91015625,304.1529541015625,0.7071020603179932,0.1584334075450897,0.144336849451065,293.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.4652125835418701,0.050000000745058,0.0494138374924659,293.2015686035156,297.1499938964844,293.1499938964844,0.2967858612537384,-4239.26611328125,304.1554260253906,0.9519008994102478,0.3878960311412811,0.2722682356834411,293.06939697265625,297.1499938964844,293.1499938964844,0.3664350211620331,-6768.75341796875,304.1731262207031,0.9990000128746032,0.5568559765815735,0.4341586530208587,293.20831298828125,297.1499938964844,293.1499938964844,0.0124751161783933,-3435.059814453125,303.4017028808594,0.4652125835418701,0.050000000745058,0.2343979626893997,291.2741394042969,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090576171875,291.2665405273437,1.0,0.29859459400177,0.7897897362709045,0.7897897362709045,1.0,1.0,-1.3616522550582886,0.5831304788589478,0.778521716594696,0.2606945335865021,0.0,0.0,0.6166288256645203,63.27538299560547,94.0,-88.93441772460938,-15217.6083984375,289.8724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5146484375,309.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18329.509765625,18000.0,0.0,0.0,0.3613438904285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778357028961182,0.6778426766395569,-6.935285000508884e-06,0.0,0.0003667181008495,0.0,0.0,53.92536544799805,0.0,0.0,0.0,0.4361721575260162,4.0,0.0,1.0
649320,293.1578674316406,297.1499938964844,293.1499938964844,0.0977404341101646,-2246.91015625,304.1529541015625,0.7071020603179932,0.1584334075450897,0.144336849451065,293.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.4652125835418701,0.050000000745058,0.0494138374924659,293.2015686035156,297.1499938964844,293.1499938964844,0.2967858612537384,-4239.26611328125,304.1554260253906,0.9519008994102478,0.3878960311412811,0.2722682356834411,293.06939697265625,297.1499938964844,293.1499938964844,0.3664350211620331,-6768.75341796875,304.1731262207031,0.9990000128746032,0.5568559765815735,0.4341586530208587,293.20831298828125,297.1499938964844,293.1499938964844,0.0124751161783933,-3435.059814453125,303.4017028808594,0.4652125835418701,0.050000000745058,0.2343979626893997,291.2741394042969,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090576171875,291.2665405273437,1.0,0.29859459400177,0.7897897362709045,0.7897897362709045,1.0,1.0,-1.3616522550582886,0.5831304788589478,0.778521716594696,0.2606945335865021,0.0,0.0,0.6166288256645203,63.27538299560547,94.0,-88.93441772460938,-15217.6083984375,289.8724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5146484375,309.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18329.509765625,18000.0,0.0,0.0,0.3613438904285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778357028961182,0.6778426766395569,-6.935285000508884e-06,0.0,0.0003667181008495,0.0,0.0,53.92536544799805,0.0,0.0,0.0,0.4361721575260162,4.0,0.0,1.0
649380,293.15191650390625,297.1499938964844,293.1499938964844,0.0991017296910286,-2273.8623046875,304.1496887207031,0.693801999092102,0.1594240814447403,0.1451122611761093,293.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.4510459005832672,0.050000000745058,0.0496626757085323,293.2026672363281,297.1499938964844,293.1499938964844,0.297884464263916,-4253.66064453125,304.1518249511719,0.9296719431877136,0.3863672018051147,0.2714101672172546,293.0955810546875,297.1499938964844,293.1499938964844,0.3944040536880493,-7198.9736328125,304.1187744140625,0.9990000128746032,0.5536680221557617,0.4605436623096466,293.2089233398437,297.1499938964844,293.1499938964844,0.0126246241852641,-3469.421875,303.3744812011719,0.4510459005832672,0.050000000745058,0.2355783432722091,291.1860656738281,291.1499938964844,261.614013671875,259.898681640625,280.0873718261719,293.9511413574219,291.1784362792969,1.0,0.3103631734848022,0.7894819378852844,0.7894819378852844,1.0,1.0,-1.3949344158172607,0.5982813239097595,0.7966530919075012,0.2690334022045135,0.0,0.0,0.6176614165306091,70.13040924072266,112.0,-114.0541000366211,-15404.8857421875,320.4985046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6985778808594,309.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.634765625,18000.0,0.0,0.0,0.3536095023155212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682463884353638,0.6682531833648682,-6.796321031288244e-06,0.0,0.00035886868136,0.0,0.0,52.00738525390625,0.0,0.0,0.0,0.4318466782569885,4.0,0.0,1.0
649440,293.15191650390625,297.1499938964844,293.1499938964844,0.0991017296910286,-2273.8623046875,304.1496887207031,0.693801999092102,0.1594240814447403,0.1451122611761093,293.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.4510459005832672,0.050000000745058,0.0496626757085323,293.2026672363281,297.1499938964844,293.1499938964844,0.297884464263916,-4253.66064453125,304.1518249511719,0.9296719431877136,0.3863672018051147,0.2714101672172546,293.0955810546875,297.1499938964844,293.1499938964844,0.3944040536880493,-7198.9736328125,304.1187744140625,0.9990000128746032,0.5536680221557617,0.4605436623096466,293.2089233398437,297.1499938964844,293.1499938964844,0.0126246241852641,-3469.421875,303.3744812011719,0.4510459005832672,0.050000000745058,0.2355783432722091,291.1860656738281,291.1499938964844,261.614013671875,259.898681640625,280.0873718261719,293.9511413574219,291.1784362792969,1.0,0.3103631734848022,0.7894819378852844,0.7894819378852844,1.0,1.0,-1.3949344158172607,0.5982813239097595,0.7966530919075012,0.2690334022045135,0.0,0.0,0.6176614165306091,70.13040924072266,112.0,-114.0541000366211,-15404.8857421875,320.4985046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6985778808594,309.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.634765625,18000.0,0.0,0.0,0.3536095023155212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682463884353638,0.6682531833648682,-6.796321031288244e-06,0.0,0.00035886868136,0.0,0.0,52.00738525390625,0.0,0.0,0.0,0.4318466782569885,4.0,0.0,1.0
649500,293.14599609375,297.1499938964844,293.1499938964844,0.1002520248293876,-2296.02978515625,304.14764404296875,0.6866999864578247,0.1605601161718368,0.1460651606321334,294.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4430647790431976,0.050000000745058,0.0498268119990825,293.2033996582031,297.1499938964844,293.1499938964844,0.2984212934970855,-4260.55859375,304.1505126953125,0.9164208173751832,0.3855534195899963,0.2709774971008301,293.1220092773437,297.1499938964844,293.1499938964844,0.4122877120971679,-7467.9609375,304.09197998046875,0.9990000128746032,0.549177885055542,0.4771503806114197,293.2101135253906,297.1499938964844,293.1499938964844,0.0127097768709063,-3488.432861328125,303.3583374023437,0.4430647790431976,0.050000000745058,0.2363569438457489,291.1428527832031,291.1499938964844,261.64703369140625,259.92706298828125,280.1063842773437,293.983154296875,291.1357421875,1.0,0.3178372085094452,0.7893280386924744,0.7893280386924744,1.0,1.0,-1.416622757911682,0.6081839799880981,0.808438777923584,0.2745048403739929,0.0,0.0,0.6224775314331055,74.65637969970703,112.0,-115.9878158569336,-15561.9326171875,341.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7059936523437,309.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.71875,18000.0,0.0,0.0,0.3504215180873871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673145055770874,0.6731518507003784,-6.808877969888272e-06,0.0,0.0003556332958396,0.0,0.0,52.62593460083008,0.0,0.0,0.0,0.4335232377052307,4.0,0.0,1.0
649560,293.1390380859375,297.1499938964844,293.1499938964844,0.1017721146345138,-2324.984130859375,304.1452941894531,0.6798338294029236,0.1619822531938552,0.147457480430603,294.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.4350944757461548,0.050000000745058,0.0500148758292198,293.20428466796875,297.1499938964844,293.1499938964844,0.2989301979541778,-4267.0517578125,304.1495056152344,0.903274953365326,0.3847042322158813,0.2705382108688354,293.15673828125,297.1499938964844,293.1499938964844,0.4323010146617889,-7764.78564453125,304.066162109375,0.9990000128746032,0.5427191257476807,0.4954941272735595,293.21197509765625,297.1499938964844,293.1499938964844,0.01279853656888,-3508.156494140625,303.3402099609375,0.4350944757461548,0.050000000745058,0.2372490465641021,291.1010437011719,291.1499938964844,261.68017578125,259.9554748535156,280.0994567871094,293.9742126464844,291.0934753417969,1.0,0.3261585831642151,0.7888457775115967,0.7888457775115967,1.0,1.0,-1.4410817623138428,0.6193379163742065,0.8217438459396362,0.2806578576564789,0.0,0.0,0.6299175024032593,79.8434066772461,115.0,-119.74148559570312,-15765.2548828125,365.6336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6522521972656,309.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17828.119140625,18000.0,0.0,0.0,0.3478909730911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837471127510071,0.6837539672851562,-6.870771812828025e-06,0.0,0.0003530650865286,0.0,0.0,54.19573211669922,0.0,0.0,0.0,0.4375044405460357,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1038961037993431,-2365.2529296875,304.1434936523437,0.665144681930542,0.1629091650247573,0.1492234617471695,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211137294769287,0.050000000745058,0.0504279136657714,293.2059020996094,297.1499938964844,293.1499938964844,0.2996264100074768,-4275.89599609375,304.148681640625,0.8796712160110474,0.3830012381076813,0.269659161567688,293.22930908203125,297.1499938964844,293.1499938964844,0.4451750218868255,-7941.98828125,304.0765380859375,0.9853630661964417,0.5277717709541321,0.5037832856178284,293.2186279296875,297.1499938964844,293.1499938964844,0.0129582770168781,-3544.273681640625,303.2951965332031,0.4211137294769287,0.050000000745058,0.2392082959413528,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.067138671875,293.8768005371094,291.0282287597656,1.0,0.338240385055542,0.7878811359405518,0.7878811359405518,1.0,1.0,-1.4546016454696655,0.6253634691238403,0.8292381763458252,0.284153014421463,0.0,0.0,0.6525530219078064,90.54811096191406,118.0,-67.73873901367188,-16039.205078125,398.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3754272460937,309.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17584.240234375,18000.0,0.0,0.0,0.3451464474201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72475665807724,0.724763810634613,-7.166378509282367e-06,0.0,0.0003502797626424,0.0,0.0,60.90906524658203,0.0,0.0,0.0,0.4535413682460785,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1038961037993431,-2365.2529296875,304.1434936523437,0.665144681930542,0.1629091650247573,0.1492234617471695,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211137294769287,0.050000000745058,0.0504279136657714,293.2059020996094,297.1499938964844,293.1499938964844,0.2996264100074768,-4275.89599609375,304.148681640625,0.8796712160110474,0.3830012381076813,0.269659161567688,293.22930908203125,297.1499938964844,293.1499938964844,0.4451750218868255,-7941.98828125,304.0765380859375,0.9853630661964417,0.5277717709541321,0.5037832856178284,293.2186279296875,297.1499938964844,293.1499938964844,0.0129582770168781,-3544.273681640625,303.2951965332031,0.4211137294769287,0.050000000745058,0.2392082959413528,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.067138671875,293.8768005371094,291.0282287597656,1.0,0.338240385055542,0.7878811359405518,0.7878811359405518,1.0,1.0,-1.4546016454696655,0.6253634691238403,0.8292381763458252,0.284153014421463,0.0,0.0,0.6525530219078064,90.54811096191406,118.0,-67.73873901367188,-16039.205078125,398.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3754272460937,309.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17584.240234375,18000.0,0.0,0.0,0.3451464474201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72475665807724,0.724763810634613,-7.166378509282367e-06,0.0,0.0003502797626424,0.0,0.0,60.90906524658203,0.0,0.0,0.0,0.4535413682460785,4.0,0.0,1.0
649740,293.13916015625,297.1499938964844,293.1499938964844,0.1037813201546669,-2362.172607421875,304.1458740234375,0.6519704461097717,0.1626143008470535,0.1494947969913482,294.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.4111551642417907,0.050000000745058,0.0508143343031406,293.2082824707031,297.1499938964844,293.1499938964844,0.2972666025161743,-4247.63037109375,304.15301513671875,0.8609330654144287,0.3811065554618835,0.268673837184906,293.25885009765625,297.1499938964844,293.1499938964844,0.4369078874588012,-7803.33642578125,304.1141662597656,0.9614965319633484,0.5197076201438904,0.4950374662876129,293.226318359375,297.1499938964844,293.1499938964844,0.0129671711474657,-3546.5498046875,303.2527160644531,0.4111551642417907,0.050000000745058,0.2410413175821304,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024475097656,293.8747253417969,291.0714111328125,1.0,0.3468195497989654,0.7869165539741516,0.7869165539741516,1.0,1.0,-1.4462820291519165,0.6214122772216797,0.8248698115348816,0.2819033563137054,0.0,0.0,0.6603873372077942,100.18537139892578,121.0,17.798717498779297,-16006.359375,418.2483215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0235290527344,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.13671875,18000.0,0.0,0.0,0.3444685041904449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527678608894348,0.7527753114700317,-7.45770694265957e-06,0.0,0.0003495917480904,0.0,0.0,66.38280487060547,0.0,0.0,0.0,0.4652092754840851,4.0,0.0,1.0
649800,293.13916015625,297.1499938964844,293.1499938964844,0.1037813201546669,-2362.172607421875,304.1458740234375,0.6519704461097717,0.1626143008470535,0.1494947969913482,294.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.4111551642417907,0.050000000745058,0.0508143343031406,293.2082824707031,297.1499938964844,293.1499938964844,0.2972666025161743,-4247.63037109375,304.15301513671875,0.8609330654144287,0.3811065554618835,0.268673837184906,293.25885009765625,297.1499938964844,293.1499938964844,0.4369078874588012,-7803.33642578125,304.1141662597656,0.9614965319633484,0.5197076201438904,0.4950374662876129,293.226318359375,297.1499938964844,293.1499938964844,0.0129671711474657,-3546.5498046875,303.2527160644531,0.4111551642417907,0.050000000745058,0.2410413175821304,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024475097656,293.8747253417969,291.0714111328125,1.0,0.3468195497989654,0.7869165539741516,0.7869165539741516,1.0,1.0,-1.4462820291519165,0.6214122772216797,0.8248698115348816,0.2819033563137054,0.0,0.0,0.6603873372077942,100.18537139892578,121.0,17.798717498779297,-16006.359375,418.2483215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0235290527344,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.13671875,18000.0,0.0,0.0,0.3444685041904449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527678608894348,0.7527753114700317,-7.45770694265957e-06,0.0,0.0003495917480904,0.0,0.0,66.38280487060547,0.0,0.0,0.0,0.4652092754840851,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1035455539822578,-2357.301025390625,304.1476135253906,0.6429958939552307,0.1622046381235122,0.1494022160768509,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4048123955726623,0.050000000745058,0.0511082112789154,293.2109680175781,297.1499938964844,293.1499938964844,0.2951849400997162,-4223.23779296875,304.15545654296875,0.8481590747833252,0.3790856301784515,0.2675026059150696,293.2683410644531,297.1499938964844,293.1499938964844,0.4323071837425232,-7728.54052734375,304.13348388671875,0.9438313245773317,0.5150068402290344,0.4903485774993896,293.2328491210937,297.1499938964844,293.1499938964844,0.0129622062668204,-3548.384765625,303.2094116210937,0.4048123955726623,0.050000000745058,0.2424353510141372,291.090087890625,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.89971923828125,291.0917053222656,1.0,0.3533134162425995,0.786045491695404,0.786045491695404,1.0,1.0,-1.4411612749099731,0.6189616918563843,0.8221995234489441,0.2804232835769653,0.0,0.0,0.6669017672538757,107.53482818603516,109.0,25.8618106842041,-15912.4453125,433.58294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7027587890625,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.865234375,18000.0,0.0,0.0,0.3448402881622314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692418694496155,0.7692494988441467,-7.626866135979071e-06,0.0,0.0003499690501485,0.0,0.0,69.71575164794922,0.0,0.0,0.0,0.4722784161567688,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1035455539822578,-2357.301025390625,304.1476135253906,0.6429958939552307,0.1622046381235122,0.1494022160768509,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4048123955726623,0.050000000745058,0.0511082112789154,293.2109680175781,297.1499938964844,293.1499938964844,0.2951849400997162,-4223.23779296875,304.15545654296875,0.8481590747833252,0.3790856301784515,0.2675026059150696,293.2683410644531,297.1499938964844,293.1499938964844,0.4323071837425232,-7728.54052734375,304.13348388671875,0.9438313245773317,0.5150068402290344,0.4903485774993896,293.2328491210937,297.1499938964844,293.1499938964844,0.0129622062668204,-3548.384765625,303.2094116210937,0.4048123955726623,0.050000000745058,0.2424353510141372,291.090087890625,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.89971923828125,291.0917053222656,1.0,0.3533134162425995,0.786045491695404,0.786045491695404,1.0,1.0,-1.4411612749099731,0.6189616918563843,0.8221995234489441,0.2804232835769653,0.0,0.0,0.6669017672538757,107.53482818603516,109.0,25.8618106842041,-15912.4453125,433.58294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7027587890625,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.865234375,18000.0,0.0,0.0,0.3448402881622314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692418694496155,0.7692494988441467,-7.626866135979071e-06,0.0,0.0003499690501485,0.0,0.0,69.71575164794922,0.0,0.0,0.0,0.4722784161567688,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031901985406875,-2350.305419921875,304.14898681640625,0.6413558721542358,0.1619309037923813,0.1491619199514389,294.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.4038639068603515,0.050000000745058,0.0511550605297088,293.2134094238281,297.1499938964844,293.1499938964844,0.2928356528282165,-4195.8955078125,304.15753173828125,0.8450469970703125,0.3770443499088287,0.2661180198192596,293.2705078125,297.1499938964844,293.1499938964844,0.4285925924777984,-7670.22265625,304.14501953125,0.9390625357627868,0.5115565657615662,0.4869344532489776,293.2378845214844,297.1499938964844,293.1499938964844,0.0128603829070925,-3534.055908203125,303.1681823730469,0.4038639068603515,0.050000000745058,0.2426575869321823,291.1092529296875,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9311218261719,291.11090087890625,1.0,0.3532590568065643,0.7851744294166565,0.7851744294166565,1.0,1.0,-1.435436129570007,0.6162296533584595,0.8192064166069031,0.2788093686103821,0.0,0.0,0.6710682511329651,108.6196060180664,97.0,27.408945083618164,-15803.908203125,433.16741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,308.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17888.416015625,18000.0,0.0,0.0,0.3458482027053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810508608818054,0.7810586094856262,-7.74992167862365e-06,0.0,0.0003509919624775,0.0,0.0,72.17665100097656,0.0,0.0,0.0,0.4773109555244446,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031901985406875,-2350.305419921875,304.14898681640625,0.6413558721542358,0.1619309037923813,0.1491619199514389,294.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.4038639068603515,0.050000000745058,0.0511550605297088,293.2134094238281,297.1499938964844,293.1499938964844,0.2928356528282165,-4195.8955078125,304.15753173828125,0.8450469970703125,0.3770443499088287,0.2661180198192596,293.2705078125,297.1499938964844,293.1499938964844,0.4285925924777984,-7670.22265625,304.14501953125,0.9390625357627868,0.5115565657615662,0.4869344532489776,293.2378845214844,297.1499938964844,293.1499938964844,0.0128603829070925,-3534.055908203125,303.1681823730469,0.4038639068603515,0.050000000745058,0.2426575869321823,291.1092529296875,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9311218261719,291.11090087890625,1.0,0.3532590568065643,0.7851744294166565,0.7851744294166565,1.0,1.0,-1.435436129570007,0.6162296533584595,0.8192064166069031,0.2788093686103821,0.0,0.0,0.6710682511329651,108.6196060180664,97.0,27.408945083618164,-15803.908203125,433.16741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,308.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17888.416015625,18000.0,0.0,0.0,0.3458482027053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810508608818054,0.7810586094856262,-7.74992167862365e-06,0.0,0.0003509919624775,0.0,0.0,72.17665100097656,0.0,0.0,0.0,0.4773109555244446,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.10300213098526,-2346.63720703125,304.1495056152344,0.6425150036811829,0.1618610322475433,0.1490342617034912,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4048351347446441,0.050000000745058,0.0511071756482124,293.2144775390625,297.1499938964844,293.1499938964844,0.2915866076946258,-4181.40576171875,304.158447265625,0.8460388779640198,0.3760339617729187,0.2653784155845642,293.2703552246094,297.1499938964844,293.1499938964844,0.4268194735050201,-7643.1064453125,304.1491394042969,0.9402689933776855,0.5100602507591248,0.485422670841217,293.2398376464844,297.1499938964844,293.1499938964844,0.0127823092043399,-3522.1865234375,303.14849853515625,0.4048351347446441,0.050000000745058,0.2424304336309433,291.1189880371094,291.1499938964844,261.9744873046875,260.20758056640625,280.2284240722656,293.9471435546875,291.1206359863281,1.0,0.351599633693695,0.7847388982772827,0.7847388982772827,1.0,1.0,-1.4322501420974731,0.6147165298461914,0.8175336122512817,0.2779185175895691,0.0,0.0,0.6721566319465637,107.35081481933594,97.0,27.50864219665528,-15745.1015625,428.3700866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,308.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.87109375,18000.0,0.0,0.0,0.3464684188365936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848250865936279,0.7848328948020935,-7.792245924065355e-06,0.0,0.0003516214201226,0.0,0.0,72.9950180053711,0.0,0.0,0.0,0.4789413809776306,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1028170734643936,-2343.03857421875,304.1499328613281,0.6446818709373474,0.1618282794952392,0.1489104479551315,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4065265655517578,0.050000000745058,0.0510254651308059,293.2154235839844,297.1499938964844,293.1499938964844,0.2903092801570892,-4166.615234375,304.1592102050781,0.8483035564422607,0.3750294744968414,0.2646182477474212,293.2697448730469,297.1499938964844,293.1499938964844,0.4250710308551788,-7616.73876953125,304.1524658203125,0.9432250261306764,0.5086564421653748,0.4839811325073242,293.2414855957031,297.1499938964844,293.1499938964844,0.0126924328505992,-3508.19921875,303.1293640136719,0.4065265655517578,0.050000000745058,0.2420428395271301,291.12860107421875,291.1499938964844,262.0060119628906,260.2344970703125,280.25396728515625,293.9628295898437,291.1302185058594,1.0,0.3491073846817016,0.7844235301017761,0.7844235301017761,1.0,1.0,-1.4288952350616455,0.6131417155265808,0.8157535195350647,0.2770007848739624,0.0,0.0,0.672619640827179,105.22272491455078,85.0,27.307790756225582,-15684.9677734375,421.4126281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378845214844,308.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17945.287109375,18000.0,0.0,0.0,0.3471072614192962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871913313865662,0.7871991991996765,-7.821259714546613e-06,0.0,0.0003522697370499,0.0,0.0,73.52850341796875,0.0,0.0,0.0,0.4799807071685791,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024586036801338,-2336.0869140625,304.1505432128906,0.6516914367675781,0.1618519276380539,0.1486784368753433,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4118124544620514,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.287687748670578,-4136.31591796875,304.1605224609375,0.8561521768569946,0.3730307221412658,0.2630511224269867,293.2676696777344,297.1499938964844,293.1499938964844,0.4216023087501526,-7565.2646484375,304.1573791503906,0.953321099281311,0.506041407585144,0.4812312722206116,293.24395751953125,297.1499938964844,293.1499938964844,0.0124880140647292,-3475.55078125,303.0924377441406,0.4118124544620514,0.050000000745058,0.2409079074859619,291.1476135253906,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.99273681640625,291.14923095703125,1.0,0.3421739041805267,0.7837929129600525,0.7837929129600525,1.0,1.0,-1.4217849969863892,0.6098120212554932,0.8119729161262512,0.2750687003135681,0.0,0.0,0.6716638207435608,99.03992462158205,73.0,26.882701873779297,-15562.51953125,402.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,308.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.3482919335365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78774094581604,0.7877487540245056,-7.839304089429788e-06,0.0,0.0003534720453899,0.0,0.0,73.73345184326172,0.0,0.0,0.0,0.4802936911582947,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024586036801338,-2336.0869140625,304.1505432128906,0.6516914367675781,0.1618519276380539,0.1486784368753433,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4118124544620514,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.287687748670578,-4136.31591796875,304.1605224609375,0.8561521768569946,0.3730307221412658,0.2630511224269867,293.2676696777344,297.1499938964844,293.1499938964844,0.4216023087501526,-7565.2646484375,304.1573791503906,0.953321099281311,0.506041407585144,0.4812312722206116,293.24395751953125,297.1499938964844,293.1499938964844,0.0124880140647292,-3475.55078125,303.0924377441406,0.4118124544620514,0.050000000745058,0.2409079074859619,291.1476135253906,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.99273681640625,291.14923095703125,1.0,0.3421739041805267,0.7837929129600525,0.7837929129600525,1.0,1.0,-1.4217849969863892,0.6098120212554932,0.8119729161262512,0.2750687003135681,0.0,0.0,0.6716638207435608,99.03992462158205,73.0,26.882701873779297,-15562.51953125,402.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,308.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.3482919335365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78774094581604,0.7877487540245056,-7.839304089429788e-06,0.0,0.0003534720453899,0.0,0.0,73.73345184326172,0.0,0.0,0.0,0.4802936911582947,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021186783909797,-2329.5087890625,304.15093994140625,0.6621140837669373,0.1619647294282913,0.1484682261943817,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850040793418884,-4105.34228515625,304.1614685058594,0.8681368827819824,0.3710337579250335,0.2614362835884094,293.2649841308594,297.1499938964844,293.1499938964844,0.4181629717350006,-7515.001953125,304.1606140136719,0.9675747156143188,0.5036075711250305,0.4786008894443512,293.2456359863281,297.1499938964844,293.1499938964844,0.0122638931497931,-3438.79736328125,303.05694580078125,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0203857421875,291.1678771972656,1.0,0.3332948088645935,0.7831622362136841,0.7831622362136841,1.0,1.0,-1.414307713508606,0.6063159108161926,0.8079918622970581,0.2730489671230316,0.0,0.0,0.6682296991348267,91.09200286865234,61.0,26.13005256652832,-15437.572265625,379.7678527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,308.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.927734375,18000.0,0.0,0.0,0.3491455614566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827108502388,0.7827186584472656,-7.804020242474508e-06,0.0,0.0003543383500073,0.0,0.0,72.78767395019531,0.0,0.0,0.0,0.478257805109024,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021186783909797,-2329.5087890625,304.15093994140625,0.6621140837669373,0.1619647294282913,0.1484682261943817,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850040793418884,-4105.34228515625,304.1614685058594,0.8681368827819824,0.3710337579250335,0.2614362835884094,293.2649841308594,297.1499938964844,293.1499938964844,0.4181629717350006,-7515.001953125,304.1606140136719,0.9675747156143188,0.5036075711250305,0.4786008894443512,293.2456359863281,297.1499938964844,293.1499938964844,0.0122638931497931,-3438.79736328125,303.05694580078125,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0203857421875,291.1678771972656,1.0,0.3332948088645935,0.7831622362136841,0.7831622362136841,1.0,1.0,-1.414307713508606,0.6063159108161926,0.8079918622970581,0.2730489671230316,0.0,0.0,0.6682296991348267,91.09200286865234,61.0,26.13005256652832,-15437.572265625,379.7678527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,308.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.927734375,18000.0,0.0,0.0,0.3491455614566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827108502388,0.7827186584472656,-7.804020242474508e-06,0.0,0.0003543383500073,0.0,0.0,72.78767395019531,0.0,0.0,0.0,0.478257805109024,4.0,0.0,1.0
