time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018065959215164,-2323.483154296875,304.151123046875,0.6761512160301208,0.1621404886245727,0.1482788175344467,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4309307634830475,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823039591312408,-4074.212158203125,304.1621398925781,0.8844311833381653,0.3690287172794342,0.2597853243350982,293.2619323730469,297.1499938964844,293.1499938964844,0.4148009121417999,-7466.38134765625,304.16265869140625,0.9843974113464355,0.5013081431388855,0.4760620892047882,293.2467956542969,297.1499938964844,293.1499938964844,0.0120315747335553,-3399.925048828125,303.02227783203125,0.4309307634830475,0.050000000745058,0.2377737760543823,291.18365478515625,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.3229933977127075,0.7825707793235779,0.7825707793235779,1.0,1.0,-1.4066240787506104,0.6027319431304932,0.803892195224762,0.2709892392158508,0.0,0.0,0.6625576019287109,82.04725646972656,49.0,24.22184181213379,-15309.6611328125,354.32208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.4296875,18000.0,0.0,0.0,0.3494698107242584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724291086196899,0.7724368572235107,-7.718571396253537e-06,0.0,0.0003546674270182,0.0,0.0,70.78457641601562,0.0,0.0,0.0,0.4740276634693146,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018065959215164,-2323.483154296875,304.151123046875,0.6761512160301208,0.1621404886245727,0.1482788175344467,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4309307634830475,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823039591312408,-4074.212158203125,304.1621398925781,0.8844311833381653,0.3690287172794342,0.2597853243350982,293.2619323730469,297.1499938964844,293.1499938964844,0.4148009121417999,-7466.38134765625,304.16265869140625,0.9843974113464355,0.5013081431388855,0.4760620892047882,293.2467956542969,297.1499938964844,293.1499938964844,0.0120315747335553,-3399.925048828125,303.02227783203125,0.4309307634830475,0.050000000745058,0.2377737760543823,291.18365478515625,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.3229933977127075,0.7825707793235779,0.7825707793235779,1.0,1.0,-1.4066240787506104,0.6027319431304932,0.803892195224762,0.2709892392158508,0.0,0.0,0.6625576019287109,82.04725646972656,49.0,24.22184181213379,-15309.6611328125,354.32208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.4296875,18000.0,0.0,0.0,0.3494698107242584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724291086196899,0.7724368572235107,-7.718571396253537e-06,0.0,0.0003546674270182,0.0,0.0,70.78457641601562,0.0,0.0,0.0,0.4740276634693146,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015377342700958,-2318.296875,304.1512145996094,0.6935476660728455,0.162369817495346,0.1481233090162277,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317956447601,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796279489994049,-4043.382080078125,304.1625366210937,0.9047213196754456,0.3670184910297394,0.2581181228160858,293.25811767578125,297.1499938964844,293.1499938964844,0.4086603224277496,-7375.44287109375,304.1694030761719,0.9990000128746032,0.4992392957210541,0.4705380797386169,293.2475280761719,297.1499938964844,293.1499938964844,0.0118037434294819,-3361.164306640625,302.9882202148437,0.4461317956447601,0.050000000745058,0.2360458672046661,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115010857582092,0.7819793224334717,0.7819793224334717,1.0,1.0,-1.3953332901000977,0.5974649786949158,0.7978683114051819,0.268147349357605,0.0,0.0,0.6549844741821289,72.63481903076172,37.0,23.741235733032227,-15155.1982421875,326.6117858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209411621094,308.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18152.408203125,18000.0,0.0,0.0,0.3491220772266388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576488852500916,0.757656455039978,-7.590962013637181e-06,0.0,0.0003543145139701,0.0,0.0,67.93130493164062,0.0,0.0,0.0,0.4679437577724457,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015377342700958,-2318.296875,304.1512145996094,0.6935476660728455,0.162369817495346,0.1481233090162277,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317956447601,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796279489994049,-4043.382080078125,304.1625366210937,0.9047213196754456,0.3670184910297394,0.2581181228160858,293.25811767578125,297.1499938964844,293.1499938964844,0.4086603224277496,-7375.44287109375,304.1694030761719,0.9990000128746032,0.4992392957210541,0.4705380797386169,293.2475280761719,297.1499938964844,293.1499938964844,0.0118037434294819,-3361.164306640625,302.9882202148437,0.4461317956447601,0.050000000745058,0.2360458672046661,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115010857582092,0.7819793224334717,0.7819793224334717,1.0,1.0,-1.3953332901000977,0.5974649786949158,0.7978683114051819,0.268147349357605,0.0,0.0,0.6549844741821289,72.63481903076172,37.0,23.741235733032227,-15155.1982421875,326.6117858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209411621094,308.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18152.408203125,18000.0,0.0,0.0,0.3491220772266388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576488852500916,0.757656455039978,-7.590962013637181e-06,0.0,0.0003543145139701,0.0,0.0,67.93130493164062,0.0,0.0,0.0,0.4679437577724457,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1013364344835281,-2314.2216796875,304.1513671875,0.7012968063354492,0.1625439673662185,0.1481225937604904,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.4533170759677887,0.050000000745058,0.0496195964515209,293.2215576171875,297.1499938964844,293.1499938964844,0.2779794633388519,-4024.0556640625,304.16326904296875,0.9141381978988647,0.3660241365432739,0.2573233246803283,293.2475280761719,297.1499938964844,293.1499938964844,0.3935784995555877,-7149.2734375,304.1932678222656,0.9990000128746032,0.4999371170997619,0.4560850858688354,293.2475280761719,297.1499938964844,293.1499938964844,0.0116957603022456,-3341.151611328125,302.9733581542969,0.4533170759677887,0.050000000745058,0.2353740036487579,291.2198486328125,291.1499938964844,262.2671813964844,260.4563903808594,280.4938659667969,294.112548828125,291.22607421875,1.0,0.3049658834934234,0.7816835641860962,0.7816835641860962,1.0,1.0,-1.3760273456573486,0.5886244177818298,0.7874029278755188,0.26322802901268,0.0,0.0,0.6483874320983887,68.72456359863281,37.0,54.343406677246094,-14981.6806640625,308.7618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799011230469,308.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18197.56640625,18000.0,0.0,0.0,0.3485358953475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476143836975098,0.7476218938827515,-7.509451734222239e-06,0.0,0.0003537196316756,0.0,0.0,66.06900024414062,0.0,0.0,0.0,0.4637803137302398,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009068265557289,-2305.621337890625,304.1518859863281,0.7097495794296265,0.1622520536184311,0.1480267196893692,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.4616785049438476,0.050000000745058,0.0494724661111831,293.2221374511719,297.1499938964844,293.1499938964844,0.2758936285972595,-3999.3291015625,304.1646423339844,0.9253401160240172,0.3650020360946655,0.25651416182518,293.2268981933594,297.1499938964844,293.1499938964844,0.3766719400882721,-6895.87353515625,304.2160949707031,0.9990000128746032,0.502748429775238,0.4405156373977661,293.2469177246094,297.1499938964844,293.1499938964844,0.011573445983231,-3316.771240234375,302.9618530273437,0.4616785049438476,0.050000000745058,0.2346760779619217,291.2597961425781,291.1499938964844,262.2929382324219,260.4781188964844,280.5306396484375,294.13433837890625,291.2666015625,1.0,0.2979814112186432,0.7814506888389587,0.7814506888389587,1.0,1.0,-1.3552379608154297,0.5791354179382324,0.7761024832725525,0.2579604983329773,0.0,0.0,0.6370880007743835,64.65558624267578,25.0,79.85722351074219,-14772.7900390625,290.3436889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,308.4375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18321.00390625,18000.0,0.0,0.0,0.3474892675876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7302031517028809,0.730210542678833,-7.381118393823272e-06,0.0,0.0003526574291754,0.0,0.0,62.998348236083984,0.0,0.0,0.0,0.4567481279373169,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981219783425331,-2252.74169921875,304.156005859375,0.7237032651901245,0.1585683524608612,0.1452488750219345,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783062934875488,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721776366233825,-3955.657958984375,304.1659240722656,0.9513635039329528,0.3629193007946014,0.2548551559448242,293.1623840332031,297.1499938964844,293.1499938964844,0.3410170972347259,-6360.67529296875,304.2532043457031,0.9990000128746032,0.5138222575187683,0.4070197641849518,293.244140625,297.1499938964844,293.1499938964844,0.011358693242073,-3274.473876953125,302.9418334960937,0.4783062934875488,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.5708312988281,294.1141967773437,291.3241577148437,1.0,0.2826948761940002,0.7809849381446838,0.7809849381446838,1.0,1.0,-1.3076438903808594,0.5574987530708313,0.7501451969146729,0.2459951639175415,0.0,0.0,0.610107421875,56.31626510620117,43.0,75.99371337890625,-14258.2861328125,252.1820831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550231933594,308.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18503.328125,18000.0,0.0,0.0,0.3436339795589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783493161201477,0.6783562898635864,-6.978822966630105e-06,0.0,0.0003487447975203,0.0,0.0,54.2510986328125,0.0,0.0,0.0,0.4364147484302521,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981219783425331,-2252.74169921875,304.156005859375,0.7237032651901245,0.1585683524608612,0.1452488750219345,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783062934875488,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721776366233825,-3955.657958984375,304.1659240722656,0.9513635039329528,0.3629193007946014,0.2548551559448242,293.1623840332031,297.1499938964844,293.1499938964844,0.3410170972347259,-6360.67529296875,304.2532043457031,0.9990000128746032,0.5138222575187683,0.4070197641849518,293.244140625,297.1499938964844,293.1499938964844,0.011358693242073,-3274.473876953125,302.9418334960937,0.4783062934875488,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.5708312988281,294.1141967773437,291.3241577148437,1.0,0.2826948761940002,0.7809849381446838,0.7809849381446838,1.0,1.0,-1.3076438903808594,0.5574987530708313,0.7501451969146729,0.2459951639175415,0.0,0.0,0.610107421875,56.31626510620117,43.0,75.99371337890625,-14258.2861328125,252.1820831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550231933594,308.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18503.328125,18000.0,0.0,0.0,0.3436339795589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783493161201477,0.6783562898635864,-6.978822966630105e-06,0.0,0.0003487447975203,0.0,0.0,54.2510986328125,0.0,0.0,0.0,0.4364147484302521,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951678901910781,-2197.5,304.1587219238281,0.7248220443725586,0.1555326730012893,0.1417637020349502,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833888709545135,0.050000000745058,0.0490741208195686,293.2250671386719,297.1499938964844,293.1499938964844,0.2697459757328033,-3927.9384765625,304.16455078125,0.959267795085907,0.3607226312160492,0.2532813847064972,293.0992736816406,297.1499938964844,293.1499938964844,0.3274166882038116,-6165.96875,304.2401733398437,0.9990000128746032,0.5263785123825073,0.3952818214893341,293.2414855957031,297.1499938964844,293.1499938964844,0.0112636359408497,-3258.1435546875,302.9179077148437,0.4833888709545135,0.050000000745058,0.2327865064144134,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778224050998688,0.7805191874504089,0.7805191874504089,1.0,1.0,-1.2867766618728638,0.5480676293373108,0.738709032535553,0.2405834048986435,0.0,0.0,0.5839482545852661,53.474609375,61.0,9.750736236572266,-13885.8701171875,237.9851989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94366455078125,308.6095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18503.8671875,18000.0,0.0,0.0,0.3373655378818512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211790442466736,0.6211855411529541,-6.527792720589787e-06,0.0,0.0003423831367399,0.0,0.0,45.462772369384766,0.0,0.0,0.0,0.4145279228687286,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951678901910781,-2197.5,304.1587219238281,0.7248220443725586,0.1555326730012893,0.1417637020349502,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833888709545135,0.050000000745058,0.0490741208195686,293.2250671386719,297.1499938964844,293.1499938964844,0.2697459757328033,-3927.9384765625,304.16455078125,0.959267795085907,0.3607226312160492,0.2532813847064972,293.0992736816406,297.1499938964844,293.1499938964844,0.3274166882038116,-6165.96875,304.2401733398437,0.9990000128746032,0.5263785123825073,0.3952818214893341,293.2414855957031,297.1499938964844,293.1499938964844,0.0112636359408497,-3258.1435546875,302.9179077148437,0.4833888709545135,0.050000000745058,0.2327865064144134,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778224050998688,0.7805191874504089,0.7805191874504089,1.0,1.0,-1.2867766618728638,0.5480676293373108,0.738709032535553,0.2405834048986435,0.0,0.0,0.5839482545852661,53.474609375,61.0,9.750736236572266,-13885.8701171875,237.9851989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94366455078125,308.6095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18503.8671875,18000.0,0.0,0.0,0.3373655378818512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211790442466736,0.6211855411529541,-6.527792720589787e-06,0.0,0.0003423831367399,0.0,0.0,45.462772369384766,0.0,0.0,0.0,0.4145279228687286,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.095012754201889,-2195.795166015625,304.1560363769531,0.7198101282119751,0.155015230178833,0.141072005033493,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.4804212749004364,0.050000000745058,0.0491321645677089,293.2270202636719,297.1499938964844,293.1499938964844,0.268919825553894,-3919.986572265625,304.1610717773437,0.9512509703636168,0.3584271669387817,0.2517448365688324,293.0739440917969,297.1499938964844,293.1499938964844,0.3339065909385681,-6280.40869140625,304.1988220214844,0.9990000128746032,0.5328680276870728,0.4021821916103363,293.2394714355469,297.1499938964844,293.1499938964844,0.0112830540165305,-3268.583740234375,302.8865661621094,0.4804212749004364,0.050000000745058,0.2330618351697921,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888671875,291.2720947265625,1.0,0.2808887362480163,0.7804167866706848,0.7804167866706848,1.0,1.0,-1.2927751541137695,0.5507742166519165,0.742000937461853,0.2420098781585693,0.0,0.0,0.5700190663337708,55.035274505615234,79.0,-60.75651168823242,-13769.048828125,243.66506958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,308.6859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18303.841796875,18000.0,0.0,0.0,0.3297078609466553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839229822158813,0.583929181098938,-6.209918865351938e-06,0.0,0.000334611540893,0.0,0.0,40.1012077331543,0.0,0.0,0.0,0.4002453684806824,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.095012754201889,-2195.795166015625,304.1560363769531,0.7198101282119751,0.155015230178833,0.141072005033493,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.4804212749004364,0.050000000745058,0.0491321645677089,293.2270202636719,297.1499938964844,293.1499938964844,0.268919825553894,-3919.986572265625,304.1610717773437,0.9512509703636168,0.3584271669387817,0.2517448365688324,293.0739440917969,297.1499938964844,293.1499938964844,0.3339065909385681,-6280.40869140625,304.1988220214844,0.9990000128746032,0.5328680276870728,0.4021821916103363,293.2394714355469,297.1499938964844,293.1499938964844,0.0112830540165305,-3268.583740234375,302.8865661621094,0.4804212749004364,0.050000000745058,0.2330618351697921,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888671875,291.2720947265625,1.0,0.2808887362480163,0.7804167866706848,0.7804167866706848,1.0,1.0,-1.2927751541137695,0.5507742166519165,0.742000937461853,0.2420098781585693,0.0,0.0,0.5700190663337708,55.035274505615234,79.0,-60.75651168823242,-13769.048828125,243.66506958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,308.6859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18303.841796875,18000.0,0.0,0.0,0.3297078609466553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839229822158813,0.583929181098938,-6.209918865351938e-06,0.0,0.000334611540893,0.0,0.0,40.1012077331543,0.0,0.0,0.0,0.4002453684806824,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954599156975746,-2205.54248046875,304.1532897949219,0.7072650790214539,0.1546277403831482,0.1409161686897277,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.4706440269947052,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685998082160949,-3917.987060546875,304.1579284667969,0.9305464029312134,0.3560332357883453,0.2502365708351135,293.0823059082031,297.1499938964844,293.1499938964844,0.3557195961475372,-6625.64404296875,304.14605712890625,0.9990000128746032,0.5331672430038452,0.4235912263393402,293.239013671875,297.1499938964844,293.1499938964844,0.0113576771691441,-3291.19384765625,302.8494567871094,0.4706440269947052,0.050000000745058,0.2339458763599395,291.20477294921875,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.1286315917969,291.1976928710937,1.0,0.2902204990386963,0.7803143858909607,0.7803143858909607,1.0,1.0,-1.3177540302276611,0.5620579719543457,0.7556961178779602,0.2481857240200042,0.0,0.0,0.5675511956214905,60.144996643066406,97.0,-93.74082946777344,-13875.1376953125,264.71026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5552673339844,308.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18099.154296875,18000.0,0.0,0.0,0.3221078217029571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704136490821838,0.5704197287559509,-6.068935363146011e-06,0.0,0.0003268985019531,0.0,0.0,38.1213493347168,0.0,0.0,0.0,0.3947817385196686,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954599156975746,-2205.54248046875,304.1532897949219,0.7072650790214539,0.1546277403831482,0.1409161686897277,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.4706440269947052,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685998082160949,-3917.987060546875,304.1579284667969,0.9305464029312134,0.3560332357883453,0.2502365708351135,293.0823059082031,297.1499938964844,293.1499938964844,0.3557195961475372,-6625.64404296875,304.14605712890625,0.9990000128746032,0.5331672430038452,0.4235912263393402,293.239013671875,297.1499938964844,293.1499938964844,0.0113576771691441,-3291.19384765625,302.8494567871094,0.4706440269947052,0.050000000745058,0.2339458763599395,291.20477294921875,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.1286315917969,291.1976928710937,1.0,0.2902204990386963,0.7803143858909607,0.7803143858909607,1.0,1.0,-1.3177540302276611,0.5620579719543457,0.7556961178779602,0.2481857240200042,0.0,0.0,0.5675511956214905,60.144996643066406,97.0,-93.74082946777344,-13875.1376953125,264.71026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5552673339844,308.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18099.154296875,18000.0,0.0,0.0,0.3221078217029571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704136490821838,0.5704197287559509,-6.068935363146011e-06,0.0,0.0003268985019531,0.0,0.0,38.1213493347168,0.0,0.0,0.0,0.3947817385196686,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956972762942314,-2210.64501953125,304.1522827148437,0.6984772682189941,0.1543981581926345,0.1408373266458511,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.4627487063407898,0.050000000745058,0.0494550354778766,293.2304077148437,297.1499938964844,293.1499938964844,0.2684818506240845,-3917.395263671875,304.1567077636719,0.91697758436203,0.3547937870025635,0.2494857907295227,293.0976867675781,297.1499938964844,293.1499938964844,0.3713138699531555,-6866.21484375,304.1184387207031,0.9990000128746032,0.5310078859329224,0.4386104643344879,293.2395935058594,297.1499938964844,293.1499938964844,0.0114072235301136,-3305.05859375,302.8285217285156,0.4627487063407898,0.050000000745058,0.2345934063196182,291.1664733886719,291.1499938964844,262.4835205078125,260.63690185546875,280.6434631347656,294.15924072265625,291.1596374511719,1.0,0.2967596650123596,0.7802631855010986,0.7802631855010986,1.0,1.0,-1.3357250690460205,0.5701960325241089,0.7655289769172668,0.2526544332504272,0.0,0.0,0.5702911615371704,63.88803482055664,97.0,-99.7147445678711,-13993.865234375,280.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6029663085937,308.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.076171875,18000.0,0.0,0.0,0.3187643587589264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716539621353149,0.571660041809082,-6.056486654415494e-06,0.0,0.0003235053154639,0.0,0.0,38.16915512084961,0.0,0.0,0.0,0.3949931561946869,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961460620164871,-2219.705322265625,304.1510314941406,0.68929123878479,0.1548007428646087,0.1410216093063354,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4534485638141632,0.050000000745058,0.0496174059808254,293.231689453125,297.1499938964844,293.1499938964844,0.2683493196964264,-3916.56298828125,304.1557312011719,0.9030876755714417,0.3535237908363342,0.2487332820892334,293.1219482421875,297.1499938964844,293.1499938964844,0.389427900314331,-7141.53271484375,304.0912475585937,0.9990000128746032,0.5269191861152649,0.4558317363262176,293.2408447265625,297.1499938964844,293.1499938964844,0.0114611750468611,-3319.85791015625,302.8056945800781,0.4534485638141632,0.050000000745058,0.2353636175394058,291.12896728515625,291.1499938964844,262.49932861328125,260.6498107910156,280.64971923828125,294.1803894042969,291.1222229003906,1.0,0.3043179810047149,0.7798821330070496,0.7798821330070496,1.0,1.0,-1.356831669807434,0.5797343254089355,0.7770973443984985,0.2578749656677246,0.0,0.0,0.575449526309967,68.34152221679688,100.0,-102.77124786376952,-14152.513671875,299.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5955505371094,308.74029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.599609375,18000.0,0.0,0.0,0.3159312307834625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777463912963867,0.5777524709701538,-6.07922538620187e-06,0.0,0.0003206300316378,0.0,0.0,38.84199905395508,0.0,0.0,0.0,0.3970018029212951,4.0,0.0,1.0
651420,293.154541015625,297.1499938964844,293.1499938964844,0.0985282361507415,-2265.43896484375,304.14666748046875,0.6789994239807129,0.157656118273735,0.1432613134384155,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025971889496,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677569091320038,-3910.709716796875,304.1548767089844,0.8833454251289368,0.3509384393692016,0.2471446543931961,293.1881103515625,297.1499938964844,293.1499938964844,0.4196597635746002,-7588.87939453125,304.0611877441406,0.9990000128746032,0.5142460465431213,0.4830620884895324,293.2459716796875,297.1499938964844,293.1499938964844,0.0115247825160622,-3341.040283203125,302.7528381347656,0.4404025971889496,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6473083496094,294.1900329589844,291.0589294433594,1.0,0.3160819113254547,0.7791200280189514,0.7791200280189514,1.0,1.0,-1.3921644687652588,0.5956953763961792,0.7964691519737244,0.2667200267314911,0.0,0.0,0.5919010043144226,75.75425720214844,103.0,-84.85205841064453,-14488.712890625,332.5765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158020019531,308.6761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17755.60546875,18000.0,0.0,0.0,0.3122371137142181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038103103637695,0.6038165092468262,-6.22937250227551e-06,0.0,0.0003168809635099,0.0,0.0,42.091575622558594,0.0,0.0,0.0,0.4062663614749908,4.0,0.0,1.0
651480,293.154541015625,297.1499938964844,293.1499938964844,0.0985282361507415,-2265.43896484375,304.14666748046875,0.6789994239807129,0.157656118273735,0.1432613134384155,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025971889496,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677569091320038,-3910.709716796875,304.1548767089844,0.8833454251289368,0.3509384393692016,0.2471446543931961,293.1881103515625,297.1499938964844,293.1499938964844,0.4196597635746002,-7588.87939453125,304.0611877441406,0.9990000128746032,0.5142460465431213,0.4830620884895324,293.2459716796875,297.1499938964844,293.1499938964844,0.0115247825160622,-3341.040283203125,302.7528381347656,0.4404025971889496,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6473083496094,294.1900329589844,291.0589294433594,1.0,0.3160819113254547,0.7791200280189514,0.7791200280189514,1.0,1.0,-1.3921644687652588,0.5956953763961792,0.7964691519737244,0.2667200267314911,0.0,0.0,0.5919010043144226,75.75425720214844,103.0,-84.85205841064453,-14488.712890625,332.5765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158020019531,308.6761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17755.60546875,18000.0,0.0,0.0,0.3122371137142181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038103103637695,0.6038165092468262,-6.22937250227551e-06,0.0,0.0003168809635099,0.0,0.0,42.091575622558594,0.0,0.0,0.0,0.4062663614749908,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1012623012065887,-2316.454833984375,304.1434020996094,0.6686618328094482,0.1603198200464248,0.1464471668004989,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272527694702148,0.050000000745058,0.0502314232289791,293.23663330078125,297.1499938964844,293.1499938964844,0.2658692896366119,-3888.555419921875,304.156494140625,0.862236499786377,0.3483196198940277,0.2455885708332061,293.24151611328125,297.1499938964844,293.1499938964844,0.4179866909980774,-7547.20263671875,304.0950622558594,0.9806039333343506,0.5023560523986816,0.4788816273212433,293.2530822753906,297.1499938964844,293.1499938964844,0.011549524962902,-3350.58251953125,302.69842529296875,0.4272527694702148,0.050000000745058,0.238276258111,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251584470272064,0.7783578634262085,0.7783578634262085,1.0,1.0,-1.39149808883667,0.5952154994010925,0.7962826490402222,0.2666656374931335,0.0,0.0,0.6066054701805115,84.47496032714844,106.0,-10.104031562805176,-14609.529296875,352.9169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830078125,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.87109375,18000.0,0.0,0.0,0.3111467361450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361473798751831,0.6361538171768188,-6.465681963163661e-06,0.0,0.0003157743776682,0.0,0.0,46.63505172729492,0.0,0.0,0.0,0.4183597564697265,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1012623012065887,-2316.454833984375,304.1434020996094,0.6686618328094482,0.1603198200464248,0.1464471668004989,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272527694702148,0.050000000745058,0.0502314232289791,293.23663330078125,297.1499938964844,293.1499938964844,0.2658692896366119,-3888.555419921875,304.156494140625,0.862236499786377,0.3483196198940277,0.2455885708332061,293.24151611328125,297.1499938964844,293.1499938964844,0.4179866909980774,-7547.20263671875,304.0950622558594,0.9806039333343506,0.5023560523986816,0.4788816273212433,293.2530822753906,297.1499938964844,293.1499938964844,0.011549524962902,-3350.58251953125,302.69842529296875,0.4272527694702148,0.050000000745058,0.238276258111,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251584470272064,0.7783578634262085,0.7783578634262085,1.0,1.0,-1.39149808883667,0.5952154994010925,0.7962826490402222,0.2666656374931335,0.0,0.0,0.6066054701805115,84.47496032714844,106.0,-10.104031562805176,-14609.529296875,352.9169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830078125,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.87109375,18000.0,0.0,0.0,0.3111467361450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361473798751831,0.6361538171768188,-6.465681963163661e-06,0.0,0.0003157743776682,0.0,0.0,46.63505172729492,0.0,0.0,0.0,0.4183597564697265,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1004791855812072,-2300.961181640625,304.14697265625,0.6557114720344543,0.1585257798433303,0.1458312571048736,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199337959289,0.050000000745058,0.05054272711277,293.2489929199219,297.1499938964844,293.1499938964844,0.2614433169364929,-3835.541748046875,304.1617126464844,0.8445321321487427,0.3435951769351959,0.2428179681301117,293.269287109375,297.1499938964844,293.1499938964844,0.4101012647151947,-7419.3623046875,304.1260681152344,0.9588204622268676,0.4943433701992035,0.470975399017334,293.271728515625,297.1499938964844,293.1499938964844,0.0114434659481048,-3335.271484375,302.6146240234375,0.4179199337959289,0.050000000745058,0.2397529333829879,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.3318411111831665,0.7774519324302673,0.7774519324302673,1.0,1.0,-1.3800890445709229,0.5898637771606445,0.7902252674102783,0.2637444734573364,0.0,0.0,0.6122713088989258,92.16812896728516,94.0,33.94227600097656,-14513.8720703125,365.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.189453125,18000.0,0.0,0.0,0.3115167319774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534642577171326,0.6534708738327026,-6.6300858634349424e-06,0.0,0.0003161498752888,0.0,0.0,49.408477783203125,0.0,0.0,0.0,0.4253460466861725,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1004791855812072,-2300.961181640625,304.14697265625,0.6557114720344543,0.1585257798433303,0.1458312571048736,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199337959289,0.050000000745058,0.05054272711277,293.2489929199219,297.1499938964844,293.1499938964844,0.2614433169364929,-3835.541748046875,304.1617126464844,0.8445321321487427,0.3435951769351959,0.2428179681301117,293.269287109375,297.1499938964844,293.1499938964844,0.4101012647151947,-7419.3623046875,304.1260681152344,0.9588204622268676,0.4943433701992035,0.470975399017334,293.271728515625,297.1499938964844,293.1499938964844,0.0114434659481048,-3335.271484375,302.6146240234375,0.4179199337959289,0.050000000745058,0.2397529333829879,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.3318411111831665,0.7774519324302673,0.7774519324302673,1.0,1.0,-1.3800890445709229,0.5898637771606445,0.7902252674102783,0.2637444734573364,0.0,0.0,0.6122713088989258,92.16812896728516,94.0,33.94227600097656,-14513.8720703125,365.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.189453125,18000.0,0.0,0.0,0.3115167319774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534642577171326,0.6534708738327026,-6.6300858634349424e-06,0.0,0.0003161498752888,0.0,0.0,49.408477783203125,0.0,0.0,0.0,0.4253460466861725,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991765335202217,-2276.054931640625,304.150146484375,0.6515054702758789,0.1568687707185745,0.1445298939943313,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240326404571,0.050000000745058,0.0506070479750633,293.25445556640625,297.1499938964844,293.1499938964844,0.2573400437831878,-3786.824462890625,304.1645812988281,0.8389337658882141,0.3399710655212402,0.2402005791664123,293.2774353027344,297.1499938964844,293.1499938964844,0.4047764539718628,-7335.19189453125,304.1426086425781,0.951725423336029,0.4896450638771057,0.4660550951957702,293.2841186523437,297.1499938964844,293.1499938964844,0.0112931579351425,-3310.51220703125,302.5412902832031,0.4162240326404571,0.050000000745058,0.240058034658432,291.1182556152344,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.3317680656909942,0.7765459418296814,0.7765459418296814,1.0,1.0,-1.369922161102295,0.585081160068512,0.784841001033783,0.2611458897590637,0.0,0.0,0.614342451095581,93.62986755371094,82.0,33.70807266235352,-14373.46875,364.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.953125,18000.0,0.0,0.0,0.3124807775020599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605738401412964,0.660580575466156,-6.706212843710091e-06,0.0,0.0003171282587572,0.0,0.0,50.62604904174805,0.0,0.0,0.0,0.4283497035503387,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991765335202217,-2276.054931640625,304.150146484375,0.6515054702758789,0.1568687707185745,0.1445298939943313,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240326404571,0.050000000745058,0.0506070479750633,293.25445556640625,297.1499938964844,293.1499938964844,0.2573400437831878,-3786.824462890625,304.1645812988281,0.8389337658882141,0.3399710655212402,0.2402005791664123,293.2774353027344,297.1499938964844,293.1499938964844,0.4047764539718628,-7335.19189453125,304.1426086425781,0.951725423336029,0.4896450638771057,0.4660550951957702,293.2841186523437,297.1499938964844,293.1499938964844,0.0112931579351425,-3310.51220703125,302.5412902832031,0.4162240326404571,0.050000000745058,0.240058034658432,291.1182556152344,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.3317680656909942,0.7765459418296814,0.7765459418296814,1.0,1.0,-1.369922161102295,0.585081160068512,0.784841001033783,0.2611458897590637,0.0,0.0,0.614342451095581,93.62986755371094,82.0,33.70807266235352,-14373.46875,364.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.953125,18000.0,0.0,0.0,0.3124807775020599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605738401412964,0.660580575466156,-6.706212843710091e-06,0.0,0.0003171282587572,0.0,0.0,50.62604904174805,0.0,0.0,0.0,0.4283497035503387,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.0982589647173881,-2258.73681640625,304.1517944335937,0.6512699723243713,0.1556845605373382,0.1434992849826812,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4172298610210418,0.050000000745058,0.0505686774849891,293.2560119628906,297.1499938964844,293.1499938964844,0.2555633783340454,-3765.8916015625,304.1651611328125,0.8392218947410583,0.3383457362651825,0.2390074580907821,293.2784118652344,297.1499938964844,293.1499938964844,0.4027656614780426,-7304.044921875,304.1475830078125,0.9524360299110411,0.4878383874893188,0.4641823768615722,293.2885131835937,297.1499938964844,293.1499938964844,0.0112063782289624,-3295.991943359375,302.5072937011719,0.4172298610210418,0.050000000745058,0.2398760318756103,291.126220703125,291.1499938964844,262.6000061035156,260.7288818359375,280.74383544921875,294.2527160644531,291.12762451171875,1.0,0.3300276398658752,0.7760930061340332,0.7760930061340332,1.0,1.0,-1.364740252494812,0.5826444029808044,0.7820958495140076,0.2598317861557007,0.0,0.0,0.6151242852210999,92.57398223876952,82.0,28.858686447143555,-14306.76953125,359.22393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576965332031,308.1961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6796875,18000.0,0.0,0.0,0.3130512535572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627210974693298,0.6627277731895447,-6.72724991090945e-06,0.0,0.0003177072212565,0.0,0.0,50.98539352416992,0.0,0.0,0.0,0.4292432963848114,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972473621368408,-2239.66796875,304.1532897949219,0.6520729064941406,0.1544973254203796,0.1423616409301757,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4191942512989044,0.050000000745058,0.0504962988197803,293.2571105957031,297.1499938964844,293.1499938964844,0.2538198232650757,-3745.347900390625,304.1655578613281,0.8410176634788513,0.3367834389209747,0.2378465086221695,293.2783508300781,297.1499938964844,293.1499938964844,0.4008798897266388,-7275.21484375,304.15142822265625,0.9552088975906372,0.4862251877784729,0.4625070691108703,293.2919921875,297.1499938964844,293.1499938964844,0.0111117996275424,-3279.654541015625,302.4749450683594,0.4191942512989044,0.050000000745058,0.2395326942205429,291.1344299316406,291.1499938964844,262.6099853515625,260.7366027832031,280.75732421875,294.2605895996094,291.1358947753906,1.0,0.3274026811122894,0.7758504748344421,0.7758504748344421,1.0,1.0,-1.3594709634780884,0.5801957845687866,0.7792751789093018,0.258529394865036,0.0,0.0,0.6153424382209778,90.65596771240234,70.0,26.51557922363281,-14242.4599609375,352.2915344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.28515625,18000.0,0.0,0.0,0.3136339783668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640990972518921,0.6641058325767517,-6.742107871104963e-06,0.0,0.0003182986401952,0.0,0.0,51.2249641418457,0.0,0.0,0.0,0.4298111796379089,4.0,0.0,1.0
652020,293.1778564453125,297.1499938964844,293.1499938964844,0.0952662229537963,-2202.3662109375,304.15545654296875,0.6568834781646729,0.1523328870534896,0.1401394009590149,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503923177719116,-3704.946533203125,304.16607666015625,0.848517894744873,0.3337610065937042,0.235559731721878,293.2764892578125,297.1499938964844,293.1499938964844,0.3973248898983001,-7221.74267578125,304.15679931640625,0.9655669331550598,0.4833470582962036,0.459481805562973,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072159975767,-3243.1982421875,302.4138488769531,0.425858736038208,0.050000000745058,0.2384788244962692,291.15045166015625,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,294.27459716796875,291.1517944335937,1.0,0.3200680613517761,0.77536541223526,0.77536541223526,1.0,1.0,-1.3488950729370115,0.5752843618392944,0.7736107110977173,0.2559394836425781,0.0,0.0,0.6141976118087769,84.86083221435547,58.0,23.236854553222656,-14114.1669921875,334.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,308.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.986328125,18000.0,0.0,0.0,0.3146992623806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635326147079468,0.6635393500328064,-6.746519375155913e-06,0.0,0.0003193797601852,0.0,0.0,51.18967056274414,0.0,0.0,0.0,0.4296676516532898,4.0,0.0,1.0
652080,293.1778564453125,297.1499938964844,293.1499938964844,0.0952662229537963,-2202.3662109375,304.15545654296875,0.6568834781646729,0.1523328870534896,0.1401394009590149,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503923177719116,-3704.946533203125,304.16607666015625,0.848517894744873,0.3337610065937042,0.235559731721878,293.2764892578125,297.1499938964844,293.1499938964844,0.3973248898983001,-7221.74267578125,304.15679931640625,0.9655669331550598,0.4833470582962036,0.459481805562973,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072159975767,-3243.1982421875,302.4138488769531,0.425858736038208,0.050000000745058,0.2384788244962692,291.15045166015625,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,294.27459716796875,291.1517944335937,1.0,0.3200680613517761,0.77536541223526,0.77536541223526,1.0,1.0,-1.3488950729370115,0.5752843618392944,0.7736107110977173,0.2559394836425781,0.0,0.0,0.6141976118087769,84.86083221435547,58.0,23.236854553222656,-14114.1669921875,334.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,308.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.986328125,18000.0,0.0,0.0,0.3146992623806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635326147079468,0.6635393500328064,-6.746519375155913e-06,0.0,0.0003193797601852,0.0,0.0,51.18967056274414,0.0,0.0,0.0,0.4296676516532898,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934655219316482,-2168.507080078125,304.1566162109375,0.6659858822822571,0.1504819840192794,0.1381300836801529,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365092813968658,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470076233148574,-3664.993896484375,304.1663513183594,0.8609698414802551,0.330807626247406,0.2332796156406402,293.2734680175781,297.1499938964844,293.1499938964844,0.393937736749649,-7171.6064453125,304.16015625,0.9804688096046448,0.4807512164115906,0.4566948413848877,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912245973944,-3203.51708984375,302.3559875488281,0.4365092813968658,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.16656494140625,1.0,0.310623288154602,0.7748803496360779,0.7748803496360779,1.0,1.0,-1.3383736610412598,0.5703949332237244,0.7679786682128906,0.2533941566944122,0.0,0.0,0.6111622452735901,77.25029754638672,46.0,21.20933723449707,-13987.9580078125,311.96734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08416748046875,308.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.64453125,18000.0,0.0,0.0,0.3154382705688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589077115058899,0.6589144468307495,-6.717895303154364e-06,0.0,0.0003201297367922,0.0,0.0,50.5155143737793,0.0,0.0,0.0,0.4279346466064453,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934655219316482,-2168.507080078125,304.1566162109375,0.6659858822822571,0.1504819840192794,0.1381300836801529,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365092813968658,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470076233148574,-3664.993896484375,304.1663513183594,0.8609698414802551,0.330807626247406,0.2332796156406402,293.2734680175781,297.1499938964844,293.1499938964844,0.393937736749649,-7171.6064453125,304.16015625,0.9804688096046448,0.4807512164115906,0.4566948413848877,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912245973944,-3203.51708984375,302.3559875488281,0.4365092813968658,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.16656494140625,1.0,0.310623288154602,0.7748803496360779,0.7748803496360779,1.0,1.0,-1.3383736610412598,0.5703949332237244,0.7679786682128906,0.2533941566944122,0.0,0.0,0.6111622452735901,77.25029754638672,46.0,21.20933723449707,-13987.9580078125,311.96734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08416748046875,308.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.64453125,18000.0,0.0,0.0,0.3154382705688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589077115058899,0.6589144468307495,-6.717895303154364e-06,0.0,0.0003201297367922,0.0,0.0,50.5155143737793,0.0,0.0,0.0,0.4279346466064453,4.0,0.0,1.0
