time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0918314605951309,-2137.817626953125,304.1571350097656,0.6796987056732178,0.1488730013370514,0.1363146603107452,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436517477035522,-3625.30224609375,304.16650390625,0.8788517117500305,0.3278892040252685,0.2309954017400741,293.2699279785156,297.1499938964844,293.1499938964844,0.3906221687793731,-7123.3447265625,304.1622619628906,0.99779611825943,0.4783406555652618,0.4540526568889618,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712406173348,-3162.07177734375,302.3002014160156,0.4521799385547638,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996070384979248,0.7744247913360596,0.7744247913360596,1.0,1.0,-1.3278907537460327,0.5655226707458496,0.7623680830001831,0.2508987486362457,0.0,0.0,0.6063419580459595,68.50971221923828,34.0,19.453950881958008,-13861.52734375,287.67791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,307.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.49609375,18000.0,0.0,0.0,0.3156710267066955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504687070846558,0.6504753828048706,-6.658677193627227e-06,0.0,0.0003203659725841,0.0,0.0,49.25826644897461,0.0,0.0,0.0,0.4247213006019592,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0918314605951309,-2137.817626953125,304.1571350097656,0.6796987056732178,0.1488730013370514,0.1363146603107452,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436517477035522,-3625.30224609375,304.16650390625,0.8788517117500305,0.3278892040252685,0.2309954017400741,293.2699279785156,297.1499938964844,293.1499938964844,0.3906221687793731,-7123.3447265625,304.1622619628906,0.99779611825943,0.4783406555652618,0.4540526568889618,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712406173348,-3162.07177734375,302.3002014160156,0.4521799385547638,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996070384979248,0.7744247913360596,0.7744247913360596,1.0,1.0,-1.3278907537460327,0.5655226707458496,0.7623680830001831,0.2508987486362457,0.0,0.0,0.6063419580459595,68.50971221923828,34.0,19.453950881958008,-13861.52734375,287.67791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,307.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.49609375,18000.0,0.0,0.0,0.3156710267066955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504687070846558,0.6504753828048706,-6.658677193627227e-06,0.0,0.0003203659725841,0.0,0.0,49.25826644897461,0.0,0.0,0.0,0.4247213006019592,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898199826478958,-2099.609619140625,304.1581726074219,0.6923775672912598,0.1464851200580597,0.1342914551496505,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681029319763183,0.050000000745058,0.0493642725050449,293.2606811523437,297.1499938964844,293.1499938964844,0.2398428916931152,-3579.59716796875,304.1674194335937,0.896243691444397,0.3250207304954529,0.2287904918193817,293.2486572265625,297.1499938964844,293.1499938964844,0.3644412457942962,-6725.7587890625,304.2025451660156,0.9990000128746032,0.4795287847518921,0.4286689758300781,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630434557795,-3119.4970703125,302.2512512207031,0.4681029319763183,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719787597656,294.30279541015625,291.2242736816406,1.0,0.2864960432052612,0.7739691734313965,0.7739691734313965,1.0,1.0,-1.2905584573745728,0.5484322309494019,0.7421262264251709,0.2420521825551986,0.0,0.0,0.5955387949943542,60.91739654541016,25.0,62.14007186889648,-13563.9296875,255.72979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,308.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.123046875,18000.0,0.0,0.0,0.3150122463703155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352428793907166,0.6352494359016418,-6.559392659255536e-06,0.0,0.0003196973993908,0.0,0.0,47.08180618286133,0.0,0.0,0.0,0.4189091324806213,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898199826478958,-2099.609619140625,304.1581726074219,0.6923775672912598,0.1464851200580597,0.1342914551496505,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681029319763183,0.050000000745058,0.0493642725050449,293.2606811523437,297.1499938964844,293.1499938964844,0.2398428916931152,-3579.59716796875,304.1674194335937,0.896243691444397,0.3250207304954529,0.2287904918193817,293.2486572265625,297.1499938964844,293.1499938964844,0.3644412457942962,-6725.7587890625,304.2025451660156,0.9990000128746032,0.4795287847518921,0.4286689758300781,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630434557795,-3119.4970703125,302.2512512207031,0.4681029319763183,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719787597656,294.30279541015625,291.2242736816406,1.0,0.2864960432052612,0.7739691734313965,0.7739691734313965,1.0,1.0,-1.2905584573745728,0.5484322309494019,0.7421262264251709,0.2420521825551986,0.0,0.0,0.5955387949943542,60.91739654541016,25.0,62.14007186889648,-13563.9296875,255.72979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,308.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.123046875,18000.0,0.0,0.0,0.3150122463703155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352428793907166,0.6352494359016418,-6.559392659255536e-06,0.0,0.0003196973993908,0.0,0.0,47.08180618286133,0.0,0.0,0.0,0.4189091324806213,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880828127264976,-2066.601318359375,304.15985107421875,0.697719156742096,0.1443122774362564,0.1324892342090606,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.47523233294487,0.050000000745058,0.049232929944992,293.26123046875,297.1499938964844,293.1499938964844,0.2377062141895294,-3553.743408203125,304.1681213378906,0.9056706428527832,0.3235152661800384,0.2276870459318161,293.22442626953125,297.1499938964844,293.1499938964844,0.3486326336860657,-6486.87548828125,304.2216491699219,0.9990000128746032,0.4830282032489776,0.4138763844966888,293.30303955078125,297.1499938964844,293.1499938964844,0.0101548200473189,-3096.07373046875,302.2298583984375,0.47523233294487,0.050000000745058,0.2335398197174072,291.25018310546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8729858398437,294.2684326171875,291.2552185058594,1.0,0.2796255648136139,0.7737414240837097,0.7737414240837097,1.0,1.0,-1.268354415893555,0.5383166074752808,0.7300377488136292,0.2367945909500122,0.0,0.0,0.5855529308319092,57.25681686401367,25.0,69.99828338623047,-13359.0654296875,239.34939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,308.0968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18267.6796875,18000.0,0.0,0.0,0.3140540421009063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190324425697327,0.6190388798713684,-6.4582131926727016e-06,0.0,0.0003187249239999,0.0,0.0,44.85537338256836,0.0,0.0,0.0,0.4129577875137329,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.086400918662548,-2034.869384765625,304.1611022949219,0.7035971283912659,0.1428932249546051,0.1306754648685455,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4819455146789551,0.050000000745058,0.0491025745868682,293.26318359375,297.1499938964844,293.1499938964844,0.2355463802814483,-3527.688720703125,304.16876220703125,0.9164355397224426,0.3217207789421081,0.2264074385166168,293.1974182128906,297.1499938964844,293.1499938964844,0.3326625823974609,-6244.916015625,304.23760986328125,0.9990000128746032,0.4873952567577362,0.3986525237560272,293.3028564453125,297.1499938964844,293.1499938964844,0.010055961087346,-3075.136474609375,302.20758056640625,0.4819455146789551,0.050000000745058,0.2329214662313461,291.2735900878906,291.1499938964844,262.7099914550781,260.81378173828125,280.87310791015625,294.2315979003906,291.2774963378906,1.0,0.2725393176078796,0.7736458778381348,0.7736458778381348,1.0,1.0,-1.2454684972763062,0.5279236435890198,0.7175447940826416,0.2314502000808715,0.0,0.0,0.574938178062439,53.61836242675781,28.0,65.53285217285156,-13137.5771484375,223.25279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,308.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18327.69921875,18000.0,0.0,0.0,0.3125647902488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995476841926575,0.5995540618896484,-6.327602932287846e-06,0.0,0.0003172135329805,0.0,0.0,42.216552734375,0.0,0.0,0.0,0.4058485627174377,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.084818311035633,-2005.3016357421875,304.15997314453125,0.7146678566932678,0.1416614651679992,0.1290258020162582,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915976226329803,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319601029157638,-3484.82373046875,304.1683959960937,0.9335757493972778,0.3186965584754944,0.2240731418132782,293.1485900878906,297.1499938964844,293.1499938964844,0.3088331520557403,-5885.82080078125,304.2474975585937,0.9990000128746032,0.496109664440155,0.3761440515518188,293.3018493652344,297.1499938964844,293.1499938964844,0.0099028348922729,-3043.990234375,302.1615905761719,0.4915976226329803,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.867919921875,294.1613464355469,291.2990417480469,1.0,0.2626379132270813,0.7734547257423401,0.7734547257423401,1.0,1.0,-1.2123931646347046,0.5128936171531677,0.6994996070861816,0.2239207923412323,0.0,0.0,0.5529742240905762,48.49201965332031,31.0,32.11681365966797,-12758.794921875,201.1561889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786804199219,308.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18360.578125,18000.0,0.0,0.0,0.3079935610294342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575608015060425,0.5575668215751648,-6.040065272827633e-06,0.0,0.0003125742950942,0.0,0.0,36.82282638549805,0.0,0.0,0.0,0.390661209821701,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.084818311035633,-2005.3016357421875,304.15997314453125,0.7146678566932678,0.1416614651679992,0.1290258020162582,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915976226329803,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319601029157638,-3484.82373046875,304.1683959960937,0.9335757493972778,0.3186965584754944,0.2240731418132782,293.1485900878906,297.1499938964844,293.1499938964844,0.3088331520557403,-5885.82080078125,304.2474975585937,0.9990000128746032,0.496109664440155,0.3761440515518188,293.3018493652344,297.1499938964844,293.1499938964844,0.0099028348922729,-3043.990234375,302.1615905761719,0.4915976226329803,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.867919921875,294.1613464355469,291.2990417480469,1.0,0.2626379132270813,0.7734547257423401,0.7734547257423401,1.0,1.0,-1.2123931646347046,0.5128936171531677,0.6994996070861816,0.2239207923412323,0.0,0.0,0.5529742240905762,48.49201965332031,31.0,32.11681365966797,-12758.794921875,201.1561889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786804199219,308.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18360.578125,18000.0,0.0,0.0,0.3079935610294342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575608015060425,0.5575668215751648,-6.040065272827633e-06,0.0,0.0003125742950942,0.0,0.0,36.82282638549805,0.0,0.0,0.0,0.390661209821701,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0840864181518554,-1992.055908203125,304.1578674316406,0.722650945186615,0.1408462524414062,0.1281331032514572,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985245168209076,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293087393045425,-3453.6474609375,304.16668701171875,0.9452568292617798,0.3158498108386993,0.2219923436641693,293.1094055175781,297.1499938964844,293.1499938964844,0.2927246391773224,-5644.7578125,304.2415771484375,0.9990000128746032,0.5041072964668274,0.3607388436794281,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955493256449,-3024.6005859375,302.113037109375,0.4985245168209076,0.050000000745058,0.2314824014902115,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557988166809082,0.7732636332511902,0.7732636332511902,1.0,1.0,-1.189504861831665,0.5023821592330933,0.6871227025985718,0.2191369980573654,0.0,0.0,0.534047544002533,45.15314865112305,34.0,-1.1320027112960815,-12462.0830078125,186.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321350097656,308.3172302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18305.095703125,18000.0,0.0,0.0,0.3016374111175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204771161079407,0.5204828977584839,-5.785623216070235e-06,0.0,0.0003061236056964,0.0,0.0,32.41741943359375,0.0,0.0,0.0,0.3774667978286743,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0840864181518554,-1992.055908203125,304.1578674316406,0.722650945186615,0.1408462524414062,0.1281331032514572,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985245168209076,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293087393045425,-3453.6474609375,304.16668701171875,0.9452568292617798,0.3158498108386993,0.2219923436641693,293.1094055175781,297.1499938964844,293.1499938964844,0.2927246391773224,-5644.7578125,304.2415771484375,0.9990000128746032,0.5041072964668274,0.3607388436794281,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955493256449,-3024.6005859375,302.113037109375,0.4985245168209076,0.050000000745058,0.2314824014902115,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557988166809082,0.7732636332511902,0.7732636332511902,1.0,1.0,-1.189504861831665,0.5023821592330933,0.6871227025985718,0.2191369980573654,0.0,0.0,0.534047544002533,45.15314865112305,34.0,-1.1320027112960815,-12462.0830078125,186.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321350097656,308.3172302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18305.095703125,18000.0,0.0,0.0,0.3016374111175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204771161079407,0.5204828977584839,-5.785623216070235e-06,0.0,0.0003061236056964,0.0,0.0,32.41741943359375,0.0,0.0,0.0,0.3774667978286743,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835742577910423,-1983.0152587890625,304.1560974121094,0.7274847030639648,0.1401109099388122,0.1273915320634842,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031822323799133,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269022315740585,-3425.418701171875,304.1651611328125,0.9515331983566284,0.3128686249256134,0.2198982238769531,293.0794982910156,297.1499938964844,293.1499938964844,0.2825373709201813,-5494.423828125,304.2279052734375,0.9990000128746032,0.5112179517745972,0.3510202765464782,293.2984313964844,297.1499938964844,293.1499938964844,0.0097129540517926,-3011.210693359375,302.06353759765625,0.5031822323799133,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.8902282714844,294.0985717773437,291.2735900878906,1.0,0.2514000236988067,0.7732335329055786,0.7732335329055786,1.0,1.0,-1.1739308834075928,0.4950856864452362,0.6788451671600342,0.2164128720760345,0.0,0.0,0.518315315246582,43.11198043823242,52.0,-21.49066925048828,-12232.6943359375,177.91432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37060546875,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.369140625,18000.0,0.0,0.0,0.294033408164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904181063175201,0.490423709154129,-5.58828378416365e-06,0.0,0.0002984065504278,0.0,0.0,29.12662124633789,0.0,0.0,0.0,0.3670296967029571,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835742577910423,-1983.0152587890625,304.1560974121094,0.7274847030639648,0.1401109099388122,0.1273915320634842,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031822323799133,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269022315740585,-3425.418701171875,304.1651611328125,0.9515331983566284,0.3128686249256134,0.2198982238769531,293.0794982910156,297.1499938964844,293.1499938964844,0.2825373709201813,-5494.423828125,304.2279052734375,0.9990000128746032,0.5112179517745972,0.3510202765464782,293.2984313964844,297.1499938964844,293.1499938964844,0.0097129540517926,-3011.210693359375,302.06353759765625,0.5031822323799133,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.8902282714844,294.0985717773437,291.2735900878906,1.0,0.2514000236988067,0.7732335329055786,0.7732335329055786,1.0,1.0,-1.1739308834075928,0.4950856864452362,0.6788451671600342,0.2164128720760345,0.0,0.0,0.518315315246582,43.11198043823242,52.0,-21.49066925048828,-12232.6943359375,177.91432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37060546875,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.369140625,18000.0,0.0,0.0,0.294033408164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904181063175201,0.490423709154129,-5.58828378416365e-06,0.0,0.0002984065504278,0.0,0.0,29.12662124633789,0.0,0.0,0.0,0.3670296967029571,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833495035767555,-1979.6353759765625,304.1544494628906,0.7212336659431458,0.1393430382013321,0.1267764270305633,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992609322071075,0.050000000745058,0.0487873293459415,293.2654724121094,297.1499938964844,293.1499938964844,0.2249582260847091,-3403.04931640625,304.1632995605469,0.9399717450141908,0.3097225427627563,0.2177822738885879,293.0667419433594,297.1499938964844,293.1499938964844,0.2899279594421386,-5623.0,304.18896484375,0.9990000128746032,0.515644371509552,0.3591659069061279,293.297119140625,297.1499938964844,293.1499938964844,0.0096824038773775,-3011.171142578125,302.0093688964844,0.4992609322071075,0.050000000745058,0.2314260900020599,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.2550929188728332,0.773203432559967,0.773203432559967,1.0,1.0,-1.1808384656906128,0.4980167150497436,0.6828217506408691,0.2184945195913314,0.0,0.0,0.5089871883392334,44.76359176635742,70.0,-61.51441955566406,-12161.943359375,183.371322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.3359375,18000.0,0.0,0.0,0.2858892381191253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695501923561096,0.4695556461811065,-5.448842330224579e-06,0.0,0.0002901412372011,0.0,0.0,26.95204734802246,0.0,0.0,0.0,0.3598847687244415,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833495035767555,-1979.6353759765625,304.1544494628906,0.7212336659431458,0.1393430382013321,0.1267764270305633,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992609322071075,0.050000000745058,0.0487873293459415,293.2654724121094,297.1499938964844,293.1499938964844,0.2249582260847091,-3403.04931640625,304.1632995605469,0.9399717450141908,0.3097225427627563,0.2177822738885879,293.0667419433594,297.1499938964844,293.1499938964844,0.2899279594421386,-5623.0,304.18896484375,0.9990000128746032,0.515644371509552,0.3591659069061279,293.297119140625,297.1499938964844,293.1499938964844,0.0096824038773775,-3011.171142578125,302.0093688964844,0.4992609322071075,0.050000000745058,0.2314260900020599,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.2550929188728332,0.773203432559967,0.773203432559967,1.0,1.0,-1.1808384656906128,0.4980167150497436,0.6828217506408691,0.2184945195913314,0.0,0.0,0.5089871883392334,44.76359176635742,70.0,-61.51441955566406,-12161.943359375,183.371322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.3359375,18000.0,0.0,0.0,0.2858892381191253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695501923561096,0.4695556461811065,-5.448842330224579e-06,0.0,0.0002901412372011,0.0,0.0,26.95204734802246,0.0,0.0,0.0,0.3598847687244415,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833549872040748,-1980.3232421875,304.15362548828125,0.7143105268478394,0.1389186680316925,0.1264837384223938,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.4946205615997314,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242651879787445,-3395.422607421875,304.1621398925781,0.9281519651412964,0.3081035614013672,0.2167234420776367,293.0711364746094,297.1499938964844,293.1499938964844,0.2999414503574371,-5785.9814453125,304.16363525390625,0.9990000128746032,0.5158439874649048,0.3692959547042846,293.2969970703125,297.1499938964844,293.1499938964844,0.0096881715580821,-3017.009765625,301.9784851074219,0.4946205615997314,0.050000000745058,0.2317951023578643,291.2010498046875,291.1499938964844,262.79998779296875,260.8830871582031,280.9110412597656,294.1225280761719,291.1936950683594,1.0,0.2593913674354553,0.7731884121894836,0.7731884121894836,1.0,1.0,-1.1919081211090088,0.5029677152633667,0.6889404654502869,0.2211204618215561,0.0,0.0,0.5090540051460266,46.889461517333984,70.0,-79.97132873535156,-12209.4248046875,191.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7225036621094,308.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.4609375,18000.0,0.0,0.0,0.2819893658161163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660780727863312,0.4660834968090057,-5.412877726485021e-06,0.0,0.0002861833490896,0.0,0.0,26.545804977416992,0.0,0.0,0.0,0.3585409820079803,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833634361624717,-1981.061279296875,304.1529541015625,0.7050702571868896,0.1384520232677459,0.1261854618787765,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4887726008892059,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235926389694214,-3388.00732421875,304.1611633300781,0.9137508869171144,0.3064559698104858,0.2156654447317123,293.0826721191406,297.1499938964844,293.1499938964844,0.3133297264575958,-5999.943359375,304.1368103027344,0.9990000128746032,0.5145837068557739,0.3826779723167419,293.2973327636719,297.1499938964844,293.1499938964844,0.0097004910930991,-3024.444580078125,301.94598388671875,0.4887726008892059,0.050000000745058,0.2322982996702194,291.1649169921875,291.1499938964844,262.8099975585937,260.8907775878906,280.9190673828125,294.1469421386719,291.15771484375,1.0,0.2650819718837738,0.7730048298835754,0.7730048298835754,1.0,1.0,-1.2070709466934204,0.5097784996032715,0.6972924470901489,0.2245923727750778,0.0,0.0,0.5116806626319885,49.789039611816406,88.0,-89.75436401367188,-12306.021484375,202.0586700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586669921875,308.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.2784387171268463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673352241516113,0.4673406183719635,-5.403381237556459e-06,0.0,0.0002825798874255,0.0,0.0,26.59709930419922,0.0,0.0,0.0,0.3587294220924377,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833192989230156,-1981.331298828125,304.1520690917969,0.6823919415473938,0.1373509615659713,0.1255279630422592,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181795597076,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222141325473785,-3372.61328125,304.1597595214844,0.8833602666854858,0.3030709624290466,0.2135470658540725,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056195735931,-6552.11669921875,304.082275390625,0.9990000128746032,0.5076913237571716,0.4173725843429565,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384070977568,-3042.443603515625,301.87603759765625,0.4736181795597076,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.939208984375,294.217041015625,291.0874938964844,1.0,0.2799392640590668,0.7726376056671143,0.7726376056671143,1.0,1.0,-1.2473958730697632,0.5279795527458191,0.7194163203239441,0.2338304370641708,0.0,0.0,0.5238934755325317,57.77838134765625,106.0,-95.09571838378906,-12608.6259765625,232.7749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703491210937,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.328125,18000.0,0.0,0.0,0.2729926109313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820185899734497,0.4820240437984466,-5.456296094052959e-06,0.0,0.0002770528080873,0.0,0.0,27.908052444458008,0.0,0.0,0.0,0.3632009923458099,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833192989230156,-1981.331298828125,304.1520690917969,0.6823919415473938,0.1373509615659713,0.1255279630422592,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181795597076,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222141325473785,-3372.61328125,304.1597595214844,0.8833602666854858,0.3030709624290466,0.2135470658540725,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056195735931,-6552.11669921875,304.082275390625,0.9990000128746032,0.5076913237571716,0.4173725843429565,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384070977568,-3042.443603515625,301.87603759765625,0.4736181795597076,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.939208984375,294.217041015625,291.0874938964844,1.0,0.2799392640590668,0.7726376056671143,0.7726376056671143,1.0,1.0,-1.2473958730697632,0.5279795527458191,0.7194163203239441,0.2338304370641708,0.0,0.0,0.5238934755325317,57.77838134765625,106.0,-95.09571838378906,-12608.6259765625,232.7749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703491210937,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.328125,18000.0,0.0,0.0,0.2729926109313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820185899734497,0.4820240437984466,-5.456296094052959e-06,0.0,0.0002770528080873,0.0,0.0,27.908052444458008,0.0,0.0,0.0,0.3632009923458099,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831105038523674,-1978.3704833984373,304.1517333984375,0.6581798195838928,0.1360045671463012,0.1247434318065643,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.451382964849472,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206630408763885,-3354.846923828125,304.1591186523437,0.8523681163787842,0.2995572686195373,0.2114163637161255,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708335876465,-7225.88818359375,304.0309143066406,0.9990000128746032,0.4954215884208679,0.4598816335201263,293.30419921875,297.1499938964844,293.1499938964844,0.0097873713821172,-3062.699462890625,301.7998962402344,0.451382964849472,0.050000000745058,0.2355510294437408,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.025634765625,1.0,0.2983418405056,0.7722703814506531,0.7722703814506531,1.0,1.0,-1.29762864112854,0.5507151484489441,0.746913492679596,0.2456375956535339,0.0,0.0,0.5441571474075317,68.4885482788086,109.0,-85.67652130126953,-13014.00390625,275.2159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622436523437,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.623046875,18000.0,0.0,0.0,0.2705406844615936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119811296463013,0.5119867324829102,-5.605814294540323e-06,0.0,0.0002745644014794,0.0,0.0,30.89064598083496,0.0,0.0,0.0,0.3730241656303406,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831105038523674,-1978.3704833984373,304.1517333984375,0.6581798195838928,0.1360045671463012,0.1247434318065643,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.451382964849472,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206630408763885,-3354.846923828125,304.1591186523437,0.8523681163787842,0.2995572686195373,0.2114163637161255,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708335876465,-7225.88818359375,304.0309143066406,0.9990000128746032,0.4954215884208679,0.4598816335201263,293.30419921875,297.1499938964844,293.1499938964844,0.0097873713821172,-3062.699462890625,301.7998962402344,0.451382964849472,0.050000000745058,0.2355510294437408,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.025634765625,1.0,0.2983418405056,0.7722703814506531,0.7722703814506531,1.0,1.0,-1.29762864112854,0.5507151484489441,0.746913492679596,0.2456375956535339,0.0,0.0,0.5441571474075317,68.4885482788086,109.0,-85.67652130126953,-13014.00390625,275.2159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622436523437,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.623046875,18000.0,0.0,0.0,0.2705406844615936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119811296463013,0.5119867324829102,-5.605814294540323e-06,0.0,0.0002745644014794,0.0,0.0,30.89064598083496,0.0,0.0,0.0,0.3730241656303406,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.08350670337677,-1985.8505859375,304.1504211425781,0.6378627419471741,0.1367148607969284,0.1252457350492477,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852583885193,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179470658302307,-3321.65771484375,304.1607360839844,0.8235399723052979,0.2960337698459625,0.2093259692192077,293.24761962890625,297.1499938964844,293.1499938964844,0.3965043723583221,-7254.708984375,304.0678405761719,0.973433554172516,0.48247891664505,0.4604018330574035,293.31011962890625,297.1499938964844,293.1499938964844,0.009814036078751,-3072.7509765625,301.72869873046875,0.4301852583885193,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120617568492889,0.7713085412979126,0.7713085412979126,1.0,1.0,-1.2997722625732422,0.5513266921043396,0.7484455704689026,0.2467264682054519,0.0,0.0,0.5624250173568726,80.95333099365234,97.0,10.352821350097656,-13167.81640625,303.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984375,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.251953125,18000.0,0.0,0.0,0.2712392807006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495395660400391,0.549545407295227,-5.838918241352076e-06,0.0,0.0002752733998931,0.0,0.0,35.11383056640625,0.0,0.0,0.0,0.3859705030918121,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.08350670337677,-1985.8505859375,304.1504211425781,0.6378627419471741,0.1367148607969284,0.1252457350492477,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852583885193,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179470658302307,-3321.65771484375,304.1607360839844,0.8235399723052979,0.2960337698459625,0.2093259692192077,293.24761962890625,297.1499938964844,293.1499938964844,0.3965043723583221,-7254.708984375,304.0678405761719,0.973433554172516,0.48247891664505,0.4604018330574035,293.31011962890625,297.1499938964844,293.1499938964844,0.009814036078751,-3072.7509765625,301.72869873046875,0.4301852583885193,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120617568492889,0.7713085412979126,0.7713085412979126,1.0,1.0,-1.2997722625732422,0.5513266921043396,0.7484455704689026,0.2467264682054519,0.0,0.0,0.5624250173568726,80.95333099365234,97.0,10.352821350097656,-13167.81640625,303.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984375,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.251953125,18000.0,0.0,0.0,0.2712392807006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495395660400391,0.549545407295227,-5.838918241352076e-06,0.0,0.0002752733998931,0.0,0.0,35.11383056640625,0.0,0.0,0.0,0.3859705030918121,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.0837132930755615,-1989.1097412109373,304.1500244140625,0.6306073665618896,0.1366988569498062,0.1258644163608551,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308895111084,0.050000000745058,0.0503812208771705,293.2763671875,297.1499938964844,293.1499938964844,0.214133083820343,-3274.3525390625,304.1634521484375,0.8098933696746826,0.2923848927021026,0.2069776803255081,293.2679748535156,297.1499938964844,293.1499938964844,0.3897022306919098,-7138.22119140625,304.1058349609375,0.9548099637031556,0.4758310616016388,0.4531995058059692,293.316162109375,297.1499938964844,293.1499938964844,0.0097334701567888,-3055.89111328125,301.6643981933594,0.4225308895111084,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167555630207062,0.7703466415405273,0.7703466415405273,1.0,1.0,-1.2906473875045776,0.5468032956123352,0.7438440918922424,0.245161697268486,0.0,0.0,0.5692580938339233,86.7608642578125,85.0,36.01522445678711,-13077.3271484375,312.53472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,307.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.873046875,18000.0,0.0,0.0,0.2735724151134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666200518608093,0.5666260719299316,-5.98660017203656e-06,0.0,0.0002776412002276,0.0,0.0,37.35615158081055,0.0,0.0,0.0,0.3925859332084656,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.0837132930755615,-1989.1097412109373,304.1500244140625,0.6306073665618896,0.1366988569498062,0.1258644163608551,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308895111084,0.050000000745058,0.0503812208771705,293.2763671875,297.1499938964844,293.1499938964844,0.214133083820343,-3274.3525390625,304.1634521484375,0.8098933696746826,0.2923848927021026,0.2069776803255081,293.2679748535156,297.1499938964844,293.1499938964844,0.3897022306919098,-7138.22119140625,304.1058349609375,0.9548099637031556,0.4758310616016388,0.4531995058059692,293.316162109375,297.1499938964844,293.1499938964844,0.0097334701567888,-3055.89111328125,301.6643981933594,0.4225308895111084,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167555630207062,0.7703466415405273,0.7703466415405273,1.0,1.0,-1.2906473875045776,0.5468032956123352,0.7438440918922424,0.245161697268486,0.0,0.0,0.5692580938339233,86.7608642578125,85.0,36.01522445678711,-13077.3271484375,312.53472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,307.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.873046875,18000.0,0.0,0.0,0.2735724151134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666200518608093,0.5666260719299316,-5.98660017203656e-06,0.0,0.0002776412002276,0.0,0.0,37.35615158081055,0.0,0.0,0.0,0.3925859332084656,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833443328738212,-1982.017333984375,304.15069580078125,0.6291664242744446,0.1361332833766937,0.1255223304033279,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4217196106910705,0.050000000745058,0.0504085235297679,293.2774963378906,297.1499938964844,293.1499938964844,0.2123073041439056,-3251.84033203125,304.1643371582031,0.8070240616798401,0.290563017129898,0.2057271152734756,293.2717590332031,297.1499938964844,293.1499938964844,0.3875367045402527,-7101.21923828125,304.1177673339844,0.951423406600952,0.4735888540744781,0.4508512616157532,293.3185729980469,297.1499938964844,293.1499938964844,0.0096776513382792,-3044.6474609375,301.6312255859375,0.4217196106910705,0.050000000745058,0.2391163259744644,291.0837707519531,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,294.3975830078125,291.08612060546875,1.0,0.3167983591556549,0.7698656916618347,0.7698656916618347,1.0,1.0,-1.286105394363403,0.5445177555084229,0.7415876388549805,0.2444910556077957,0.0,0.0,0.5724956393241882,87.3948974609375,85.0,36.31808853149414,-13028.8447265625,311.9676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,307.83551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.798828125,18000.0,0.0,0.0,0.2750289142131805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735962986946106,0.5736023187637329,-6.039400432200637e-06,0.0,0.0002791193837765,0.0,0.0,38.25635528564453,0.0,0.0,0.0,0.3951998949050903,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.0827431604266166,-1970.58154296875,304.1516418457031,0.6287871599197388,0.1353867501020431,0.1249133199453353,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.4222373068332672,0.050000000745058,0.0503910891711711,293.2784729003906,297.1499938964844,293.1499938964844,0.2104288786649704,-3228.64453125,304.1651306152344,0.8061264157295227,0.2887549102306366,0.2044509351253509,293.2734680175781,297.1499938964844,293.1499938964844,0.3855849802494049,-7068.50146484375,304.12713623046875,0.950936794281006,0.4717090427875519,0.4489029049873352,293.3205871582031,297.1499938964844,293.1499938964844,0.0096103008836507,-3030.592529296875,301.5990295410156,0.4222373068332672,0.050000000745058,0.2390336245298385,291.0967712402344,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,294.4026794433594,291.0992431640625,1.0,0.3156440258026123,0.7696371078491211,0.7696371078491211,1.0,1.0,-1.2813838720321655,0.5421584248542786,0.7392253875732422,0.2438940405845642,0.0,0.0,0.5747480988502502,86.89579772949219,73.0,37.07926177978516,-12977.0947265625,308.8519897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10504150390625,307.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.427734375,18000.0,0.0,0.0,0.2765986919403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792616009712219,0.579267680644989,-6.084404503781116e-06,0.0,0.0002807125274557,0.0,0.0,39.00794982910156,0.0,0.0,0.0,0.3973280191421509,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812212452292442,-1941.86572265625,304.15362548828125,0.6309491991996765,0.1336908042430877,0.1233083084225654,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758693218231,0.050000000745058,0.0502526834607124,293.280029296875,297.1499938964844,293.1499938964844,0.2066455781459808,-3181.89013671875,304.1663818359375,0.8091393113136292,0.2851853370666504,0.2018535286188125,293.2735290527344,297.1499938964844,293.1499938964844,0.3820416927337646,-7010.8310546875,304.1405029296875,0.956662118434906,0.4685630202293396,0.4456332921981811,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538331031799,-2997.194580078125,301.5364074707031,0.4265758693218231,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105135858058929,0.7691799402236938,0.7691799402236938,1.0,1.0,-1.2714611291885376,0.5371417999267578,0.7343193888664246,0.2428604513406753,0.0,0.0,0.5768411755561829,83.2762222290039,61.0,35.32330322265625,-12861.169921875,296.80035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546447753906,307.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.302734375,18000.0,0.0,0.0,0.2798168659210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857217907905579,0.5857279300689697,-6.1422897488228045e-06,0.0,0.0002839785593096,0.0,0.0,39.91044616699219,0.0,0.0,0.0,0.3998440206050873,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812212452292442,-1941.86572265625,304.15362548828125,0.6309491991996765,0.1336908042430877,0.1233083084225654,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758693218231,0.050000000745058,0.0502526834607124,293.280029296875,297.1499938964844,293.1499938964844,0.2066455781459808,-3181.89013671875,304.1663818359375,0.8091393113136292,0.2851853370666504,0.2018535286188125,293.2735290527344,297.1499938964844,293.1499938964844,0.3820416927337646,-7010.8310546875,304.1405029296875,0.956662118434906,0.4685630202293396,0.4456332921981811,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538331031799,-2997.194580078125,301.5364074707031,0.4265758693218231,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105135858058929,0.7691799402236938,0.7691799402236938,1.0,1.0,-1.2714611291885376,0.5371417999267578,0.7343193888664246,0.2428604513406753,0.0,0.0,0.5768411755561829,83.2762222290039,61.0,35.32330322265625,-12861.169921875,296.80035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546447753906,307.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.302734375,18000.0,0.0,0.0,0.2798168659210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857217907905579,0.5857279300689697,-6.1422897488228045e-06,0.0,0.0002839785593096,0.0,0.0,39.91044616699219,0.0,0.0,0.0,0.3998440206050873,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.0795575380325317,-1910.6922607421875,304.1551818847656,0.6367917060852051,0.1319772005081176,0.1215364784002304,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.435108482837677,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028511315584182,-3134.904541015625,304.167236328125,0.8171883225440979,0.2816702723503113,0.1992231905460357,293.2713623046875,297.1499938964844,293.1499938964844,0.3786706030368805,-6957.83837890625,304.1492004394531,0.968974232673645,0.4658704698085785,0.4427805542945862,293.3255615234375,297.1499938964844,293.1499938964844,0.0092787714675068,-2958.89404296875,301.4757080078125,0.435108482837677,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.302550345659256,0.7687227725982666,0.7687227725982666,1.0,1.0,-1.2611198425292969,0.5318187475204468,0.7293011546134949,0.2420938462018966,0.0,0.0,0.5758563876152039,77.16580200195312,49.0,34.038856506347656,-12738.18359375,279.3985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,307.5154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.2827718257904053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862383842468262,0.5862445831298828,-6.157946245366475e-06,0.0,0.0002869774762075,0.0,0.0,40.04174041748047,0.0,0.0,0.0,0.4001619815826416,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.0795575380325317,-1910.6922607421875,304.1551818847656,0.6367917060852051,0.1319772005081176,0.1215364784002304,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.435108482837677,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028511315584182,-3134.904541015625,304.167236328125,0.8171883225440979,0.2816702723503113,0.1992231905460357,293.2713623046875,297.1499938964844,293.1499938964844,0.3786706030368805,-6957.83837890625,304.1492004394531,0.968974232673645,0.4658704698085785,0.4427805542945862,293.3255615234375,297.1499938964844,293.1499938964844,0.0092787714675068,-2958.89404296875,301.4757080078125,0.435108482837677,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.302550345659256,0.7687227725982666,0.7687227725982666,1.0,1.0,-1.2611198425292969,0.5318187475204468,0.7293011546134949,0.2420938462018966,0.0,0.0,0.5758563876152039,77.16580200195312,49.0,34.038856506347656,-12738.18359375,279.3985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,307.5154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.2827718257904053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862383842468262,0.5862445831298828,-6.157946245366475e-06,0.0,0.0002869774762075,0.0,0.0,40.04174041748047,0.0,0.0,0.0,0.4001619815826416,4.0,0.0,1.0
