time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778899267315864,-1879.62890625,304.1562194824219,0.646491289138794,0.1303451806306839,0.1197648048400878,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217762947082,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990624070167541,-3087.86328125,304.16778564453125,0.8295969367027283,0.2781938314437866,0.1965755224227905,293.2681884765625,297.1499938964844,293.1499938964844,0.3753596246242523,-6907.06103515625,304.1549072265625,0.9855459928512572,0.4634381234645843,0.4401420652866363,293.3267517089844,297.1499938964844,293.1499938964844,0.009094389155507,-2917.670166015625,301.41650390625,0.4484217762947082,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,294.4300231933594,291.1708984375,1.0,0.2925236523151397,0.7683761119842529,0.7683761119842529,1.0,1.0,-1.2505772113800049,0.5263094902038574,0.7242677211761475,0.2416365146636963,0.0,0.0,0.5717928409576416,69.45323944091797,37.0,32.62873077392578,-12608.2587890625,258.7706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6643371582031,307.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851048111915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58072429895401,0.5807303786277771,-6.130829660833115e-06,0.0,0.0002893451310228,0.0,0.0,39.38661956787109,0.0,0.0,0.0,0.3982588052749634,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778899267315864,-1879.62890625,304.1562194824219,0.646491289138794,0.1303451806306839,0.1197648048400878,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217762947082,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990624070167541,-3087.86328125,304.16778564453125,0.8295969367027283,0.2781938314437866,0.1965755224227905,293.2681884765625,297.1499938964844,293.1499938964844,0.3753596246242523,-6907.06103515625,304.1549072265625,0.9855459928512572,0.4634381234645843,0.4401420652866363,293.3267517089844,297.1499938964844,293.1499938964844,0.009094389155507,-2917.670166015625,301.41650390625,0.4484217762947082,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,294.4300231933594,291.1708984375,1.0,0.2925236523151397,0.7683761119842529,0.7683761119842529,1.0,1.0,-1.2505772113800049,0.5263094902038574,0.7242677211761475,0.2416365146636963,0.0,0.0,0.5717928409576416,69.45323944091797,37.0,32.62873077392578,-12608.2587890625,258.7706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6643371582031,307.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851048111915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58072429895401,0.5807303786277771,-6.130829660833115e-06,0.0,0.0002893451310228,0.0,0.0,39.38661956787109,0.0,0.0,0.0,0.3982588052749634,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762637853622436,-1849.4996337890625,304.1568603515625,0.6597943902015686,0.1287525594234466,0.1180477067828178,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246870040893,0.050000000745058,0.0493955686688423,293.2823791503906,297.1499938964844,293.1499938964844,0.1953068524599075,-3041.0859375,304.1681213378906,0.8458274006843567,0.2747515439987182,0.193934679031372,293.2630920410156,297.1499938964844,293.1499938964844,0.3672342598438263,-6779.50341796875,304.1679077148437,0.9990000128746032,0.4614606201648712,0.4320868849754333,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126173406839,-2876.215576171875,301.3585205078125,0.4663246870040893,0.050000000745058,0.2343113124370575,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807724177837372,0.7680294513702393,0.7680294513702393,1.0,1.0,-1.234015703201294,0.517805278301239,0.7162104249000549,0.2405891269445419,0.0,0.0,0.5647987723350525,61.18481063842773,25.0,36.27724838256836,-12436.3369140625,234.9960784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.384765625,18000.0,0.0,0.0,0.2865321040153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569619357585907,0.5696253776550293,-6.064168246666668e-06,0.0,0.0002907936577685,0.0,0.0,38.0249137878418,0.0,0.0,0.0,0.3943147361278534,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762637853622436,-1849.4996337890625,304.1568603515625,0.6597943902015686,0.1287525594234466,0.1180477067828178,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246870040893,0.050000000745058,0.0493955686688423,293.2823791503906,297.1499938964844,293.1499938964844,0.1953068524599075,-3041.0859375,304.1681213378906,0.8458274006843567,0.2747515439987182,0.193934679031372,293.2630920410156,297.1499938964844,293.1499938964844,0.3672342598438263,-6779.50341796875,304.1679077148437,0.9990000128746032,0.4614606201648712,0.4320868849754333,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126173406839,-2876.215576171875,301.3585205078125,0.4663246870040893,0.050000000745058,0.2343113124370575,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807724177837372,0.7680294513702393,0.7680294513702393,1.0,1.0,-1.234015703201294,0.517805278301239,0.7162104249000549,0.2405891269445419,0.0,0.0,0.5647987723350525,61.18481063842773,25.0,36.27724838256836,-12436.3369140625,234.9960784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.384765625,18000.0,0.0,0.0,0.2865321040153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569619357585907,0.5696253776550293,-6.064168246666668e-06,0.0,0.0002907936577685,0.0,0.0,38.0249137878418,0.0,0.0,0.0,0.3943147361278534,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752871558070182,-1831.2459716796875,304.1573791503906,0.6658763289451599,0.1278986185789108,0.1171354353427887,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735592603683471,0.050000000745058,0.0492649152874946,293.2851257324219,297.1499938964844,293.1499938964844,0.1930646300315857,-3012.7373046875,304.1689147949219,0.853238046169281,0.2725399732589721,0.1925372183322906,293.25018310546875,297.1499938964844,293.1499938964844,0.351736843585968,-6545.2724609375,304.1927490234375,0.9990000128746032,0.462553471326828,0.417499303817749,293.327392578125,297.1499938964844,293.1499938964844,0.0088226310908794,-2853.90087890625,301.3336181640625,0.4735592603683471,0.050000000745058,0.2336915582418441,291.2177429199219,291.1499938964844,263.0,261.0364990234375,281.2784118652344,294.4201354980469,291.22528076171875,1.0,0.2739734649658203,0.7678561210632324,0.7678561210632324,1.0,1.0,-1.212305188179016,0.5070925951004028,0.7052125930786133,0.2380971312522888,0.0,0.0,0.5577651858329773,57.62388610839844,25.0,66.70861053466797,-12266.9951171875,219.96011352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,307.5458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18151.416015625,18000.0,0.0,0.0,0.2867059409618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560566246509552,0.5605722665786743,-6.013151960360119e-06,0.0,0.0002909700851887,0.0,0.0,36.9529914855957,0.0,0.0,0.0,0.3910824358463287,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743726640939712,-1814.0537109375,304.1576843261719,0.6735043525695801,0.127345860004425,0.1163910552859306,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.4806859493255615,0.050000000745058,0.049127422273159,293.2897644042969,297.1499938964844,293.1499938964844,0.1900649815797805,-2974.529296875,304.1709289550781,0.8613924980163574,0.2699120938777923,0.1906508803367614,293.2299194335937,297.1499938964844,293.1499938964844,0.334904283285141,-6287.376953125,304.2155456542969,0.9990000128746032,0.4652619063854217,0.4015751779079437,293.3272705078125,297.1499938964844,293.1499938964844,0.0087254671379923,-2828.750244140625,301.3120422363281,0.4806859493255615,0.050000000745058,0.2330393493175506,291.2572631835937,291.1499938964844,263.010009765625,261.0441589355469,281.31005859375,294.3883361816406,291.2651062011719,1.0,0.2666498720645904,0.7677702307701111,0.7677702307701111,1.0,1.0,-1.1890872716903689,0.4956079721450805,0.6934792995452881,0.2356188148260116,0.0,0.0,0.5466622710227966,53.88005828857422,25.0,86.68943786621094,-12052.7890625,204.40933227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876220703125,307.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.05078125,18000.0,0.0,0.0,0.2863421440124511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448077917098999,0.5448136925697327,-5.928938662691508e-06,0.0,0.0002906008739955,0.0,0.0,35.15355682373047,0.0,0.0,0.0,0.3856469988822937,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731422454118728,-1791.13623046875,304.1571350097656,0.6872828006744385,0.1265164762735366,0.1153788790106773,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558563709259,0.050000000745058,0.0489178970456123,293.29150390625,297.1499938964844,293.1499938964844,0.185339480638504,-2914.71630859375,304.17169189453125,0.8757368922233582,0.2660114169120788,0.1875431537628173,293.1867980957031,297.1499938964844,293.1499938964844,0.3078347146511078,-5874.1259765625,304.2381286621094,0.9990000128746032,0.4719780683517456,0.3760115802288055,293.3264465332031,297.1499938964844,293.1499938964844,0.0085669783875346,-2789.01611328125,301.26519775390625,0.4916558563709259,0.050000000745058,0.232045441865921,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.3071594238281,291.31280517578125,1.0,0.2554198205471039,0.7675985097885132,0.7675985097885132,1.0,1.0,-1.1520076990127563,0.4770711958408355,0.6749365329742432,0.2323216944932937,0.0,0.0,0.5211072564125061,48.17905426025391,28.0,61.69959259033203,-11616.1494140625,181.18560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913146972656,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.392578125,18000.0,0.0,0.0,0.2837004363536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014584064483643,0.5014640688896179,-5.679419700754806e-06,0.0,0.0002879198582377,0.0,0.0,30.396055221557617,0.0,0.0,0.0,0.3710151314735412,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731422454118728,-1791.13623046875,304.1571350097656,0.6872828006744385,0.1265164762735366,0.1153788790106773,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558563709259,0.050000000745058,0.0489178970456123,293.29150390625,297.1499938964844,293.1499938964844,0.185339480638504,-2914.71630859375,304.17169189453125,0.8757368922233582,0.2660114169120788,0.1875431537628173,293.1867980957031,297.1499938964844,293.1499938964844,0.3078347146511078,-5874.1259765625,304.2381286621094,0.9990000128746032,0.4719780683517456,0.3760115802288055,293.3264465332031,297.1499938964844,293.1499938964844,0.0085669783875346,-2789.01611328125,301.26519775390625,0.4916558563709259,0.050000000745058,0.232045441865921,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.3071594238281,291.31280517578125,1.0,0.2554198205471039,0.7675985097885132,0.7675985097885132,1.0,1.0,-1.1520076990127563,0.4770711958408355,0.6749365329742432,0.2323216944932937,0.0,0.0,0.5211072564125061,48.17905426025391,28.0,61.69959259033203,-11616.1494140625,181.18560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913146972656,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.392578125,18000.0,0.0,0.0,0.2837004363536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014584064483643,0.5014640688896179,-5.679419700754806e-06,0.0,0.0002879198582377,0.0,0.0,30.396055221557617,0.0,0.0,0.0,0.3710151314735412,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724155008792877,-1778.0015869140625,304.1559753417969,0.6978285908699036,0.1258960962295532,0.1146285235881805,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469948768616,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819351464509964,-2872.14013671875,304.17010498046875,0.8863729238510132,0.262511134147644,0.1849637329578399,293.1474914550781,297.1499938964844,293.1499938964844,0.2889903783798218,-5587.9716796875,304.2397155761719,0.9990000128746032,0.4790301024913788,0.3579240441322326,293.3246765136719,297.1499938964844,293.1499938964844,0.008454424329102,-2763.321533203125,301.2120666503906,0.4998469948768616,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205871582031,1.0,0.247502714395523,0.7674267888069153,0.7674267888069153,1.0,1.0,-1.1253324747085571,0.4635379612445831,0.6617944836616516,0.2305628210306167,0.0,0.0,0.4972002208232879,44.37160110473633,31.0,18.26484107971192,-11256.6923828125,165.82070922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.26953125,18000.0,0.0,0.0,0.278596818447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597961604595184,0.459801584482193,-5.4342817747965455e-06,0.0,0.0002827403659466,0.0,0.0,26.180072784423828,0.0,0.0,0.0,0.3571455776691437,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724155008792877,-1778.0015869140625,304.1559753417969,0.6978285908699036,0.1258960962295532,0.1146285235881805,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469948768616,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819351464509964,-2872.14013671875,304.17010498046875,0.8863729238510132,0.262511134147644,0.1849637329578399,293.1474914550781,297.1499938964844,293.1499938964844,0.2889903783798218,-5587.9716796875,304.2397155761719,0.9990000128746032,0.4790301024913788,0.3579240441322326,293.3246765136719,297.1499938964844,293.1499938964844,0.008454424329102,-2763.321533203125,301.2120666503906,0.4998469948768616,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205871582031,1.0,0.247502714395523,0.7674267888069153,0.7674267888069153,1.0,1.0,-1.1253324747085571,0.4635379612445831,0.6617944836616516,0.2305628210306167,0.0,0.0,0.4972002208232879,44.37160110473633,31.0,18.26484107971192,-11256.6923828125,165.82070922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.26953125,18000.0,0.0,0.0,0.278596818447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597961604595184,0.459801584482193,-5.4342817747965455e-06,0.0,0.0002827403659466,0.0,0.0,26.180072784423828,0.0,0.0,0.0,0.3571455776691437,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721879228949546,-1774.3096923828125,304.15435791015625,0.7054476141929626,0.1256532520055771,0.1142406612634658,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361721992493,0.050000000745058,0.0486889705061912,293.2899780273437,297.1499938964844,293.1499938964844,0.1791846454143524,-2838.089111328125,304.1679992675781,0.8927446603775024,0.2591595947742462,0.1825387328863144,293.11505126953125,297.1499938964844,293.1499938964844,0.276763767004013,-5404.25830078125,304.22998046875,0.9990000128746032,0.485680341720581,0.3459275066852569,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766374737024,-2748.0244140625,301.1568603515625,0.5057361721992493,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.402099609375,294.1485595703125,291.3009338378906,1.0,0.2422088831663131,0.7675759792327881,0.7675759792327881,1.0,1.0,-1.1069411039352417,0.4540815651416778,0.6528595089912415,0.2298586368560791,0.0,0.0,0.4776106774806976,41.94938659667969,34.0,-19.317663192749023,-10989.857421875,155.96990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.783203125,18000.0,0.0,0.0,0.2715389132499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258860349655151,0.4258912801742553,-5.241746748652076e-06,0.0,0.0002755774767138,0.0,0.0,23.04136085510254,0.0,0.0,0.0,0.3461185395717621,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721879228949546,-1774.3096923828125,304.15435791015625,0.7054476141929626,0.1256532520055771,0.1142406612634658,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361721992493,0.050000000745058,0.0486889705061912,293.2899780273437,297.1499938964844,293.1499938964844,0.1791846454143524,-2838.089111328125,304.1679992675781,0.8927446603775024,0.2591595947742462,0.1825387328863144,293.11505126953125,297.1499938964844,293.1499938964844,0.276763767004013,-5404.25830078125,304.22998046875,0.9990000128746032,0.485680341720581,0.3459275066852569,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766374737024,-2748.0244140625,301.1568603515625,0.5057361721992493,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.402099609375,294.1485595703125,291.3009338378906,1.0,0.2422088831663131,0.7675759792327881,0.7675759792327881,1.0,1.0,-1.1069411039352417,0.4540815651416778,0.6528595089912415,0.2298586368560791,0.0,0.0,0.4776106774806976,41.94938659667969,34.0,-19.317663192749023,-10989.857421875,155.96990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.783203125,18000.0,0.0,0.0,0.2715389132499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258860349655151,0.4258912801742553,-5.241746748652076e-06,0.0,0.0002755774767138,0.0,0.0,23.04136085510254,0.0,0.0,0.0,0.3461185395717621,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722987949848175,-1776.8753662109375,304.1527099609375,0.710361897945404,0.1256616562604904,0.1141541898250579,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248652458191,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767675429582595,-2808.248779296875,304.1660461425781,0.8951685428619385,0.2559174597263336,0.1802272200584411,293.0902099609375,297.1499938964844,293.1499938964844,0.2696565091609955,-5299.99609375,304.215087890625,0.9990000128746032,0.4916176795959472,0.3388611078262329,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190100267529,-2738.357421875,301.1024475097656,0.5094248652458191,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.0862121582031,291.2706604003906,1.0,0.2390421777963638,0.7677251100540161,0.7677251100540161,1.0,1.0,-1.095227837562561,0.447900652885437,0.647327184677124,0.2298896610736847,0.0,0.0,0.46295365691185,40.56253433227539,37.0,-38.1489143371582,-10808.349609375,150.13206481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.6875,18000.0,0.0,0.0,0.2632293403148651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013002812862396,0.4013053774833679,-5.107616743771359e-06,0.0,0.0002671443216968,0.0,0.0,20.92683792114257,0.0,0.0,0.0,0.3382500112056732,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722987949848175,-1776.8753662109375,304.1527099609375,0.710361897945404,0.1256616562604904,0.1141541898250579,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248652458191,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767675429582595,-2808.248779296875,304.1660461425781,0.8951685428619385,0.2559174597263336,0.1802272200584411,293.0902099609375,297.1499938964844,293.1499938964844,0.2696565091609955,-5299.99609375,304.215087890625,0.9990000128746032,0.4916176795959472,0.3388611078262329,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190100267529,-2738.357421875,301.1024475097656,0.5094248652458191,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.0862121582031,291.2706604003906,1.0,0.2390421777963638,0.7677251100540161,0.7677251100540161,1.0,1.0,-1.095227837562561,0.447900652885437,0.647327184677124,0.2298896610736847,0.0,0.0,0.46295365691185,40.56253433227539,37.0,-38.1489143371582,-10808.349609375,150.13206481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.6875,18000.0,0.0,0.0,0.2632293403148651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013002812862396,0.4013053774833679,-5.107616743771359e-06,0.0,0.0002671443216968,0.0,0.0,20.92683792114257,0.0,0.0,0.0,0.3382500112056732,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.0724208205938339,-1779.3692626953125,304.1520080566406,0.711794376373291,0.1257113367319107,0.1141751706600189,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5104713439941406,0.050000000745058,0.0486241169273853,293.2876892089844,297.1499938964844,293.1499938964844,0.1756180822849273,-2794.031005859375,304.16522216796875,0.8950055837631226,0.2543149888515472,0.1790981292724609,293.0806884765625,297.1499938964844,293.1499938964844,0.267710268497467,-5272.88134765625,304.206787109375,0.9990000128746032,0.4942440092563629,0.3369166553020477,293.3150634765625,297.1499938964844,293.1499938964844,0.0082948002964258,-2734.71142578125,301.0757141113281,0.5104713439941406,0.050000000745058,0.2306518852710724,291.2579650878906,291.1499938964844,263.1000061035156,261.1129150390625,281.4189147949219,294.0631408691406,291.25421142578125,1.0,0.2381327301263809,0.7677997350692749,0.7677997350692749,1.0,1.0,-1.0914677381515503,0.4458399415016174,0.6456277370452881,0.2301263809204101,0.0,0.0,0.4573911428451538,40.18661117553711,37.0,-42.68326568603516,-10742.75390625,148.4092559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5998840332031,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.19140625,18000.0,0.0,0.0,0.2588359415531158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920595347881317,0.3920646011829376,-5.058469923824305e-06,0.0,0.0002626855566632,0.0,0.0,20.165884017944336,0.0,0.0,0.0,0.3353199362754822,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725650265812873,-1782.259033203125,304.1513671875,0.7126031517982483,0.1257726550102234,0.1142185777425766,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.5110215544700623,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.1744792312383651,-2779.90478515625,304.1645202636719,0.8939927220344543,0.2526904940605163,0.1779725253582,293.0730285644531,297.1499938964844,293.1499938964844,0.2667003870010376,-5260.3544921875,304.19830322265625,0.9990000128746032,0.4966293275356293,0.3359047472476959,293.3128967285156,297.1499938964844,293.1499938964844,0.0082725705578923,-2731.5478515625,301.0491027832031,0.5110215544700623,0.050000000745058,0.2306178510189056,291.2413330078125,291.1499938964844,263.1099853515625,261.1205444335937,281.4251708984375,294.0452880859375,291.2375793457031,1.0,0.2376133054494857,0.7677739858627319,0.7677739858627319,1.0,1.0,-1.0889041423797607,0.444355845451355,0.644548237323761,0.2304758578538894,0.0,0.0,0.4529673457145691,39.99236297607422,40.0,-44.95971298217773,-10691.150390625,147.35540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386779785156,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.537109375,18000.0,0.0,0.0,0.2544048726558685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846561908721924,0.3846612274646759,-5.019171112508047e-06,0.0,0.000258188607404,0.0,0.0,19.56771278381348,0.0,0.0,0.0,0.332975685596466,4.0,0.0,1.0
655020,293.17529296875,297.1499938964844,293.1499938964844,0.0728726163506507,-1788.3438720703125,304.1504211425781,0.712501049041748,0.1258940994739532,0.1143329739570617,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.510759711265564,0.050000000745058,0.0486203506588935,293.2871398925781,297.1499938964844,293.1499938964844,0.1720490902662277,-2749.5185546875,304.16375732421875,0.889451265335083,0.2492094188928604,0.1756017059087753,293.0623779296875,297.1499938964844,293.1499938964844,0.2671721577644348,-5274.06201171875,304.18145751953125,0.9990000128746032,0.5007473230361938,0.3363853991031647,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316463813185,-2725.943115234375,300.9962463378906,0.510759711265564,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375962883234024,0.767722487449646,0.767722487449646,1.0,1.0,-1.086795210838318,0.4428713619709015,0.643923819065094,0.2314828485250473,0.0,0.0,0.4472487866878509,40.085391998291016,43.0,-44.62223434448242,-10622.2001953125,146.95901489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.201171875,18000.0,0.0,0.0,0.2457627058029174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747300207614898,0.3747349977493286,-4.96519032822107e-06,0.0,0.0002494179061613,0.0,0.0,18.77679443359375,0.0,0.0,0.0,0.3298278152942657,4.0,0.0,1.0
655080,293.17529296875,297.1499938964844,293.1499938964844,0.0728726163506507,-1788.3438720703125,304.1504211425781,0.712501049041748,0.1258940994739532,0.1143329739570617,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.510759711265564,0.050000000745058,0.0486203506588935,293.2871398925781,297.1499938964844,293.1499938964844,0.1720490902662277,-2749.5185546875,304.16375732421875,0.889451265335083,0.2492094188928604,0.1756017059087753,293.0623779296875,297.1499938964844,293.1499938964844,0.2671721577644348,-5274.06201171875,304.18145751953125,0.9990000128746032,0.5007473230361938,0.3363853991031647,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316463813185,-2725.943115234375,300.9962463378906,0.510759711265564,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375962883234024,0.767722487449646,0.767722487449646,1.0,1.0,-1.086795210838318,0.4428713619709015,0.643923819065094,0.2314828485250473,0.0,0.0,0.4472487866878509,40.085391998291016,43.0,-44.62223434448242,-10622.2001953125,146.95901489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.201171875,18000.0,0.0,0.0,0.2457627058029174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747300207614898,0.3747349977493286,-4.96519032822107e-06,0.0,0.0002494179061613,0.0,0.0,18.77679443359375,0.0,0.0,0.0,0.3298278152942657,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731628835201263,-1794.0550537109375,304.1498107910156,0.7103801965713501,0.1259763091802597,0.1144406050443649,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694323420524597,-2716.523193359375,304.1635437011719,0.882146954536438,0.2455609887838363,0.1731000989675521,293.0580749511719,297.1499938964844,293.1499938964844,0.2704685628414154,-5331.47705078125,304.1654968261719,0.9990000128746032,0.5038560032844543,0.3396856486797333,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931175664067,-2720.7099609375,300.9431457519531,0.5089852809906006,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1761779785156,1.0,0.2387271970510482,0.7676710486412048,0.7676710486412048,1.0,1.0,-1.088044285774231,0.4430393576622009,0.64500492811203,0.2328370958566665,0.0,0.0,0.4453449547290802,40.72321319580078,46.0,-41.88281631469727,-10589.9892578125,148.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.916015625,18000.0,0.0,0.0,0.2378946244716644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704014718532562,0.3704064190387726,-4.937824542139424e-06,0.0,0.0002414328046143,0.0,0.0,18.424623489379883,0.0,0.0,0.0,0.3284084498882293,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731628835201263,-1794.0550537109375,304.1498107910156,0.7103801965713501,0.1259763091802597,0.1144406050443649,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694323420524597,-2716.523193359375,304.1635437011719,0.882146954536438,0.2455609887838363,0.1731000989675521,293.0580749511719,297.1499938964844,293.1499938964844,0.2704685628414154,-5331.47705078125,304.1654968261719,0.9990000128746032,0.5038560032844543,0.3396856486797333,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931175664067,-2720.7099609375,300.9431457519531,0.5089852809906006,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1761779785156,1.0,0.2387271970510482,0.7676710486412048,0.7676710486412048,1.0,1.0,-1.088044285774231,0.4430393576622009,0.64500492811203,0.2328370958566665,0.0,0.0,0.4453449547290802,40.72321319580078,46.0,-41.88281631469727,-10589.9892578125,148.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.916015625,18000.0,0.0,0.0,0.2378946244716644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704014718532562,0.3704064190387726,-4.937824542139424e-06,0.0,0.0002414328046143,0.0,0.0,18.424623489379883,0.0,0.0,0.0,0.3284084498882293,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734068304300308,-1798.8717041015625,304.14947509765625,0.7065231204032898,0.1259926557540893,0.1145098358392715,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5060852766036987,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667135804891586,-2682.032470703125,304.16357421875,0.8728860020637512,0.2418315410614013,0.1705436259508133,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685086250305,-5424.09228515625,304.15106201171875,0.9990000128746032,0.505832850933075,0.3452443182468414,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552471965551,-2715.436279296875,300.8890991210937,0.5060852766036987,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.02508544921875,291.14910888671875,1.0,0.2407872080802917,0.7674823999404907,0.7674823999404907,1.0,1.0,-1.092006802558899,0.444519579410553,0.647487223148346,0.234479933977127,0.0,0.0,0.4469393193721771,41.81120681762695,49.0,-38.21684646606445,-10588.6181640625,151.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92303466796875,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312740385532379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37103271484375,0.3710376322269439,-4.93255902256351e-06,0.0,0.0002347137487959,0.0,0.0,18.44462013244629,0.0,0.0,0.0,0.3284767270088196,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734068304300308,-1798.8717041015625,304.14947509765625,0.7065231204032898,0.1259926557540893,0.1145098358392715,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5060852766036987,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667135804891586,-2682.032470703125,304.16357421875,0.8728860020637512,0.2418315410614013,0.1705436259508133,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685086250305,-5424.09228515625,304.15106201171875,0.9990000128746032,0.505832850933075,0.3452443182468414,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552471965551,-2715.436279296875,300.8890991210937,0.5060852766036987,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.02508544921875,291.14910888671875,1.0,0.2407872080802917,0.7674823999404907,0.7674823999404907,1.0,1.0,-1.092006802558899,0.444519579410553,0.647487223148346,0.234479933977127,0.0,0.0,0.4469393193721771,41.81120681762695,49.0,-38.21684646606445,-10588.6181640625,151.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92303466796875,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312740385532379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37103271484375,0.3710376322269439,-4.93255902256351e-06,0.0,0.0002347137487959,0.0,0.0,18.44462013244629,0.0,0.0,0.0,0.3284767270088196,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735848397016525,-1802.433837890625,304.1493530273437,0.7013195753097534,0.1259302645921707,0.1145237684249877,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639133244752884,-2646.305419921875,304.1636962890625,0.8623411059379578,0.2380490750074386,0.1679567843675613,293.0672302246094,297.1499938964844,293.1499938964844,0.2835289537906647,-5544.56005859375,304.1383361816406,0.9990000128746032,0.5066297650337219,0.3525982797145843,293.3017272949219,297.1499938964844,293.1499938964844,0.0081165982410311,-2709.723388671875,300.83380126953125,0.5024077892303467,0.050000000745058,0.2311926186084747,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842529296875,294.0361328125,291.1250915527344,1.0,0.2435933202505111,0.7672937512397766,0.7672937512397766,1.0,1.0,-1.0981179475784302,0.4470436573028564,0.651074230670929,0.2363917529582977,0.0,0.0,0.4515886008739471,43.277130126953125,52.0,-33.95221710205078,-10612.8642578125,155.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74871826171875,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262443602085113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760512173175812,0.3760561347007751,-4.946753051626729e-06,0.0,0.0002296092716278,0.0,0.0,18.793699264526367,0.0,0.0,0.0,0.3298645317554474,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735848397016525,-1802.433837890625,304.1493530273437,0.7013195753097534,0.1259302645921707,0.1145237684249877,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639133244752884,-2646.305419921875,304.1636962890625,0.8623411059379578,0.2380490750074386,0.1679567843675613,293.0672302246094,297.1499938964844,293.1499938964844,0.2835289537906647,-5544.56005859375,304.1383361816406,0.9990000128746032,0.5066297650337219,0.3525982797145843,293.3017272949219,297.1499938964844,293.1499938964844,0.0081165982410311,-2709.723388671875,300.83380126953125,0.5024077892303467,0.050000000745058,0.2311926186084747,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842529296875,294.0361328125,291.1250915527344,1.0,0.2435933202505111,0.7672937512397766,0.7672937512397766,1.0,1.0,-1.0981179475784302,0.4470436573028564,0.651074230670929,0.2363917529582977,0.0,0.0,0.4515886008739471,43.277130126953125,52.0,-33.95221710205078,-10612.8642578125,155.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74871826171875,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262443602085113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760512173175812,0.3760561347007751,-4.946753051626729e-06,0.0,0.0002296092716278,0.0,0.0,18.793699264526367,0.0,0.0,0.0,0.3298645317554474,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736458003520965,-1803.683837890625,304.1493530273437,0.6983271837234497,0.1258679330348968,0.1145073994994163,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003679394721985,0.050000000745058,0.0487697385251522,293.29107666015625,297.1499938964844,293.1499938964844,0.162484735250473,-2628.0029296875,304.163818359375,0.8567667603492737,0.2361414134502411,0.1666546612977981,293.07281494140625,297.1499938964844,293.1499938964844,0.2878410816192627,-5613.30419921875,304.13262939453125,0.9990000128746032,0.5065828561782837,0.3568271398544311,293.30133056640625,297.1499938964844,293.1499938964844,0.0080966856330633,-2706.61865234375,300.8056335449219,0.5003679394721985,0.050000000745058,0.2313426434993744,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.4908752441406,294.04351806640625,291.1143493652344,1.0,0.2452279180288314,0.7671993970870972,0.7671993970870972,1.0,1.0,-1.101828932762146,0.4486235380172729,0.653205394744873,0.2374347448348999,0.0,0.0,0.4549207687377929,44.13365173339844,52.0,-31.61652374267578,-10633.2666015625,158.63804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6258850097656,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2734375,18000.0,0.0,0.0,0.2243981957435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380055695772171,0.3800606429576874,-4.960651949659223e-06,0.0,0.0002277356397826,0.0,0.0,19.083511352539062,0.0,0.0,0.0,0.3310183882713318,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736870393157005,-1804.560546875,304.1494140625,0.695132851600647,0.1257852166891098,0.1144751459360122,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982362687587738,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610370278358459,-2609.40283203125,304.1639404296875,0.8510778546333313,0.2342240065336227,0.1653473526239395,293.0794982910156,297.1499938964844,293.1499938964844,0.2924767434597015,-5686.66015625,304.1273498535156,0.9990000128746032,0.5062479376792908,0.3613591492176056,293.3012084960937,297.1499938964844,293.1499938964844,0.0080762431025505,-2703.3046875,300.7771301269531,0.4982362687587738,0.050000000745058,0.2315054088830948,291.1065979003906,291.1499938964844,263.2099914550781,261.1972351074219,281.4974975585937,294.0519714355469,291.1045227050781,1.0,0.2469909340143203,0.7670556306838989,0.7670556306838989,1.0,1.0,-1.1058971881866455,0.4503705501556396,0.6555266380310059,0.2385217547416687,0.0,0.0,0.4588228762149811,45.0625,55.0,-29.09374237060547,-10658.349609375,161.53509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.483642578125,307.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.4453125,18000.0,0.0,0.0,0.2230094522237777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849544525146484,0.3849594295024872,-4.978846845915541e-06,0.0,0.000226326243137,0.0,0.0,19.44538688659668,0.0,0.0,0.0,0.3324547111988067,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737075507640838,-1805.1405029296875,304.1495666503906,0.6882753968238831,0.1255590468645095,0.1143625900149345,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937755167484283,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580827236175537,-2571.28125,304.1642150878906,0.8395275473594666,0.2303612977266311,0.1627181321382522,293.09588623046875,297.1499938964844,293.1499938964844,0.3025777339935303,-5844.857421875,304.1181335449219,0.9990000128746032,0.5047222971916199,0.3711934089660644,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334469676017,-2695.934326171875,300.7191772460937,0.4937755167484283,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0717163085937,291.0879821777344,1.0,0.2508466243743896,0.7667679786682129,0.7667679786682129,1.0,1.0,-1.1149334907531738,0.4542979300022125,0.6606355905532837,0.2408284097909927,0.0,0.0,0.4680618047714233,47.11693572998047,58.0,-23.59984397888184,-10720.7734375,168.02186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216290831565857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971773982048034,0.397182434797287,-5.027909537602682e-06,0.0,0.0002249253448098,0.0,0.0,20.37737846374512,0.0,0.0,0.0,0.3360990285873413,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737075507640838,-1805.1405029296875,304.1495666503906,0.6882753968238831,0.1255590468645095,0.1143625900149345,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937755167484283,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580827236175537,-2571.28125,304.1642150878906,0.8395275473594666,0.2303612977266311,0.1627181321382522,293.09588623046875,297.1499938964844,293.1499938964844,0.3025777339935303,-5844.857421875,304.1181335449219,0.9990000128746032,0.5047222971916199,0.3711934089660644,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334469676017,-2695.934326171875,300.7191772460937,0.4937755167484283,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0717163085937,291.0879821777344,1.0,0.2508466243743896,0.7667679786682129,0.7667679786682129,1.0,1.0,-1.1149334907531738,0.4542979300022125,0.6606355905532837,0.2408284097909927,0.0,0.0,0.4680618047714233,47.11693572998047,58.0,-23.59984397888184,-10720.7734375,168.02186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216290831565857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971773982048034,0.397182434797287,-5.027909537602682e-06,0.0,0.0002249253448098,0.0,0.0,20.37737846374512,0.0,0.0,0.0,0.3360990285873413,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.073645681142807,-1804.1610107421875,304.1498107910156,0.6810156106948853,0.1252562254667282,0.1141880229115486,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891374111175537,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.15505151450634,-2531.939697265625,304.1645202636719,0.8279092907905579,0.2264636754989624,0.1600701659917831,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575354099273,-6014.6552734375,304.1105041503906,0.9990000128746032,0.502101480960846,0.381829559803009,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878540709614,-2687.483642578125,300.6600341796875,0.4891374111175537,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.2550509572029114,0.7664803862571716,0.7664803862571716,1.0,1.0,-1.1248940229415894,0.458669513463974,0.6662245392799377,0.243284597992897,0.0,0.0,0.4787256121635437,49.398704528808594,61.0,-17.717594146728516,-10796.3603515625,175.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78375244140625,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220445573329925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121088087558746,0.4121139049530029,-5.092754236102337e-06,0.0,0.0002253469865536,0.0,0.0,21.566574096679688,0.0,0.0,0.0,0.3406377136707306,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.073645681142807,-1804.1610107421875,304.1498107910156,0.6810156106948853,0.1252562254667282,0.1141880229115486,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891374111175537,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.15505151450634,-2531.939697265625,304.1645202636719,0.8279092907905579,0.2264636754989624,0.1600701659917831,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575354099273,-6014.6552734375,304.1105041503906,0.9990000128746032,0.502101480960846,0.381829559803009,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878540709614,-2687.483642578125,300.6600341796875,0.4891374111175537,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.2550509572029114,0.7664803862571716,0.7664803862571716,1.0,1.0,-1.1248940229415894,0.458669513463974,0.6662245392799377,0.243284597992897,0.0,0.0,0.4787256121635437,49.398704528808594,61.0,-17.717594146728516,-10796.3603515625,175.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78375244140625,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220445573329925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121088087558746,0.4121139049530029,-5.092754236102337e-06,0.0,0.0002253469865536,0.0,0.0,21.566574096679688,0.0,0.0,0.0,0.3406377136707306,4.0,0.0,1.0
