time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735026150941848,-1801.6431884765625,304.1501159667969,0.6735844016075134,0.1248834505677223,0.1139557436108589,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478500843048,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519437581300735,-2491.364990234375,304.16485595703125,0.816150426864624,0.2225332260131836,0.1574039906263351,293.137939453125,297.1499938964844,293.1499938964844,0.325174331665039,-6192.16943359375,304.1043395996094,0.9990000128746032,0.498450756072998,0.393040120601654,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392176121473,-2677.8427734375,300.5999450683594,0.4843478500843048,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394592285156,294.122802734375,291.06793212890625,1.0,0.2595112323760986,0.7661221027374268,0.7661221027374268,1.0,1.0,-1.1355023384094238,0.4633417725563049,0.6721605062484741,0.2458512932062149,0.0,0.0,0.4901886880397796,51.87091827392578,64.0,-11.424317359924316,-10881.5615234375,183.2889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240906059741974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290389716625213,0.4290441274642944,-5.171712928131456e-06,0.0,0.0002274234720971,0.0,0.0,22.981590270996094,0.0,0.0,0.0,0.3458887040615082,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735026150941848,-1801.6431884765625,304.1501159667969,0.6735844016075134,0.1248834505677223,0.1139557436108589,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478500843048,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519437581300735,-2491.364990234375,304.16485595703125,0.816150426864624,0.2225332260131836,0.1574039906263351,293.137939453125,297.1499938964844,293.1499938964844,0.325174331665039,-6192.16943359375,304.1043395996094,0.9990000128746032,0.498450756072998,0.393040120601654,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392176121473,-2677.8427734375,300.5999450683594,0.4843478500843048,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394592285156,294.122802734375,291.06793212890625,1.0,0.2595112323760986,0.7661221027374268,0.7661221027374268,1.0,1.0,-1.1355023384094238,0.4633417725563049,0.6721605062484741,0.2458512932062149,0.0,0.0,0.4901886880397796,51.87091827392578,64.0,-11.424317359924316,-10881.5615234375,183.2889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240906059741974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290389716625213,0.4290441274642944,-5.171712928131456e-06,0.0,0.0002274234720971,0.0,0.0,22.981590270996094,0.0,0.0,0.0,0.3458887040615082,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732820928096771,-1797.6573486328125,304.15045166015625,0.6661704182624817,0.1244485676288604,0.1136714816093444,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793539047241211,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487626135349273,-2449.581787109375,304.16522216796875,0.8037854433059692,0.2185721844434738,0.154720202088356,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238576412201,-6374.2021484375,304.0995178222656,0.9990000128746032,0.4938493967056274,0.404638797044754,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875003382563,-2666.96630859375,300.5391540527344,0.4793539047241211,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,294.1554870605469,291.0649108886719,1.0,0.2641505897045135,0.7657638192176819,0.7657638192176819,1.0,1.0,-1.146534085273743,0.4682148993015289,0.6783192157745361,0.2485085576772689,0.0,0.0,0.5018109679222107,54.50125503540039,67.0,-4.973358154296875,-10972.99609375,191.8389129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275216579437255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471148550510406,0.4471201002597809,-5.262019840301946e-06,0.0,0.0002309055562363,0.0,0.0,24.57306480407715,0.0,0.0,0.0,0.3516194224357605,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732820928096771,-1797.6573486328125,304.15045166015625,0.6661704182624817,0.1244485676288604,0.1136714816093444,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793539047241211,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487626135349273,-2449.581787109375,304.16522216796875,0.8037854433059692,0.2185721844434738,0.154720202088356,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238576412201,-6374.2021484375,304.0995178222656,0.9990000128746032,0.4938493967056274,0.404638797044754,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875003382563,-2666.96630859375,300.5391540527344,0.4793539047241211,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,294.1554870605469,291.0649108886719,1.0,0.2641505897045135,0.7657638192176819,0.7657638192176819,1.0,1.0,-1.146534085273743,0.4682148993015289,0.6783192157745361,0.2485085576772689,0.0,0.0,0.5018109679222107,54.50125503540039,67.0,-4.973358154296875,-10972.99609375,191.8389129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275216579437255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471148550510406,0.4471201002597809,-5.262019840301946e-06,0.0,0.0002309055562363,0.0,0.0,24.57306480407715,0.0,0.0,0.0,0.3516194224357605,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731444060802459,-1795.1448974609375,304.1506042480469,0.662516713142395,0.1242103800177574,0.1135118305683136,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.4767450988292694,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.1471461653709411,-2428.25390625,304.1653747558594,0.7974138259887695,0.2165808528661728,0.1533720046281814,293.1747436523437,297.1499938964844,293.1499938964844,0.3433569073677063,-6466.08935546875,304.0975646972656,0.9990000128746032,0.4912202358245849,0.4105358719825744,293.3076477050781,297.1499938964844,293.1499938964844,0.0078605087473988,-2661.062744140625,300.5085754394531,0.4767450988292694,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.56707763671875,294.1741027832031,291.0651550292969,1.0,0.2665174305438995,0.7655846476554871,0.7655846476554871,1.0,1.0,-1.1521519422531128,0.4706998467445373,0.6814520359039307,0.2498625665903091,0.0,0.0,0.5074864029884338,55.866825103759766,67.0,-1.7290544509887695,-11020.0986328125,196.30026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.53515625,18000.0,0.0,0.0,0.2296659499406814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562901556491852,0.4562954604625702,-5.310219421517104e-06,0.0,0.0002330817369511,0.0,0.0,25.41408348083496,0.0,0.0,0.0,0.3545790314674377,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729895904660224,-1792.307861328125,304.1507873535156,0.6589190363883972,0.1239600330591201,0.113341711461544,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740366339683532,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455135345458984,-2406.646484375,304.1655578613281,0.7910835146903992,0.2145828157663345,0.152019664645195,293.18756103515625,297.1499938964844,293.1499938964844,0.3495358526706695,-6558.16796875,304.0958557128906,0.9990000128746032,0.488391250371933,0.416475385427475,293.3089294433594,297.1499938964844,293.1499938964844,0.0078328130766749,-2654.85888671875,300.4779357910156,0.4740366339683532,0.050000000745058,0.233649343252182,291.0661315917969,291.1499938964844,263.3099975585937,261.27642822265625,281.5781555175781,294.1944580078125,291.0665283203125,1.0,0.2689061164855957,0.7653793096542358,0.7653793096542358,1.0,1.0,-1.1578108072280884,0.4732015132904053,0.6846092939376831,0.251225084066391,0.0,0.0,0.512967586517334,57.26143264770508,70.0,1.5039420127868652,-11067.5380859375,200.8706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972961425781,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.779296875,18000.0,0.0,0.0,0.2320391237735748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653848707675934,0.4653902351856231,-5.3595986173604615e-06,0.0,0.0002354902244405,0.0,0.0,26.27065086364746,0.0,0.0,0.0,0.3575471937656402,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726325213909149,-1785.736572265625,304.151123046875,0.6519335508346558,0.1234268173575401,0.1129735633730888,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270884513855,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422033458948135,-2362.635986328125,304.1658935546875,0.7786436676979065,0.2105617970228195,0.1493022590875625,293.2135009765625,297.1499938964844,293.1499938964844,0.361970990896225,-6742.029296875,304.0932006835937,0.9990000128746032,0.4821803569793701,0.4284294247627258,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754156664013,-2641.580078125,300.41656494140625,0.4682270884513855,0.050000000745058,0.2341544479131698,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737263739109039,0.7649686932563782,0.7649686932563782,1.0,1.0,-1.1691900491714478,0.4782366454601288,0.6909533739089966,0.2539686858654022,0.0,0.0,0.5230571627616882,60.1264877319336,58.0,7.666857242584228,-11162.052734375,210.30162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17862.701171875,18000.0,0.0,0.0,0.2373101413249969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827899932861328,0.4827954471111297,-5.458782197820256e-06,0.0,0.0002408396248938,0.0,0.0,27.976646423339844,0.0,0.0,0.0,0.3633278012275696,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726325213909149,-1785.736572265625,304.151123046875,0.6519335508346558,0.1234268173575401,0.1129735633730888,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270884513855,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422033458948135,-2362.635986328125,304.1658935546875,0.7786436676979065,0.2105617970228195,0.1493022590875625,293.2135009765625,297.1499938964844,293.1499938964844,0.361970990896225,-6742.029296875,304.0932006835937,0.9990000128746032,0.4821803569793701,0.4284294247627258,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754156664013,-2641.580078125,300.41656494140625,0.4682270884513855,0.050000000745058,0.2341544479131698,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737263739109039,0.7649686932563782,0.7649686932563782,1.0,1.0,-1.1691900491714478,0.4782366454601288,0.6909533739089966,0.2539686858654022,0.0,0.0,0.5230571627616882,60.1264877319336,58.0,7.666857242584228,-11162.052734375,210.30162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17862.701171875,18000.0,0.0,0.0,0.2373101413249969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827899932861328,0.4827954471111297,-5.458782197820256e-06,0.0,0.0002408396248938,0.0,0.0,27.976646423339844,0.0,0.0,0.0,0.3633278012275696,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.072146289050579,-1776.5802001953125,304.15155029296875,0.6513885259628296,0.1231490522623062,0.1126031205058097,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683970212936401,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385862380266189,-2314.00390625,304.1666259765625,0.7738516926765442,0.2065664082765579,0.1464964896440506,293.2330627441406,297.1499938964844,293.1499938964844,0.3620852530002594,-6734.3212890625,304.112548828125,0.9990000128746032,0.4765737354755401,0.4280965328216553,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897107064723,-2618.9306640625,300.3599853515625,0.4683970212936401,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726084291934967,0.7645580768585205,0.7645580768585205,1.0,1.0,-1.1649665832519531,0.4760534167289734,0.6889131665229797,0.2535630464553833,0.0,0.0,0.5293415188789368,60.00528335571289,46.0,37.54342651367188,-11167.9736328125,208.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.90234375,18000.0,0.0,0.0,0.2428780645132064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967541694641113,0.4967597424983978,-5.548714852920966e-06,0.0,0.0002464903518557,0.0,0.0,29.43762969970703,0.0,0.0,0.0,0.3680852353572845,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.072146289050579,-1776.5802001953125,304.15155029296875,0.6513885259628296,0.1231490522623062,0.1126031205058097,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683970212936401,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385862380266189,-2314.00390625,304.1666259765625,0.7738516926765442,0.2065664082765579,0.1464964896440506,293.2330627441406,297.1499938964844,293.1499938964844,0.3620852530002594,-6734.3212890625,304.112548828125,0.9990000128746032,0.4765737354755401,0.4280965328216553,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897107064723,-2618.9306640625,300.3599853515625,0.4683970212936401,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726084291934967,0.7645580768585205,0.7645580768585205,1.0,1.0,-1.1649665832519531,0.4760534167289734,0.6889131665229797,0.2535630464553833,0.0,0.0,0.5293415188789368,60.00528335571289,46.0,37.54342651367188,-11167.9736328125,208.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.90234375,18000.0,0.0,0.0,0.2428780645132064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967541694641113,0.4967597424983978,-5.548714852920966e-06,0.0,0.0002464903518557,0.0,0.0,29.43762969970703,0.0,0.0,0.0,0.3680852353572845,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715851411223411,-1765.778076171875,304.1520080566406,0.6566029191017151,0.1227974891662597,0.11232241243124,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823605537414,0.050000000745058,0.0492608435451984,293.3014831542969,297.1499938964844,293.1499938964844,0.134712740778923,-2261.35595703125,304.16754150390625,0.775625467300415,0.2025852799415588,0.1436750292778015,293.2348327636719,297.1499938964844,293.1499938964844,0.3506747484207153,-6552.220703125,304.1441955566406,0.9990000128746032,0.4740681648254394,0.4170224368572235,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778579339385,-2587.02978515625,300.312255859375,0.4737823605537414,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.6642761230469,294.2527160644531,291.1470947265625,1.0,0.2670242190361023,0.764184296131134,0.764184296131134,1.0,1.0,-1.1472755670547483,0.4677906036376953,0.6794849634170532,0.2500516474246979,0.0,0.0,0.5273215174674988,57.268653869628906,34.0,59.96298599243164,-11050.345703125,197.47325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.2479104250669479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980398714542389,0.4980454742908478,-5.579327535087941e-06,0.0,0.0002515975502319,0.0,0.0,29.675161361694336,0.0,0.0,0.0,0.368797093629837,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715851411223411,-1765.778076171875,304.1520080566406,0.6566029191017151,0.1227974891662597,0.11232241243124,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823605537414,0.050000000745058,0.0492608435451984,293.3014831542969,297.1499938964844,293.1499938964844,0.134712740778923,-2261.35595703125,304.16754150390625,0.775625467300415,0.2025852799415588,0.1436750292778015,293.2348327636719,297.1499938964844,293.1499938964844,0.3506747484207153,-6552.220703125,304.1441955566406,0.9990000128746032,0.4740681648254394,0.4170224368572235,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778579339385,-2587.02978515625,300.312255859375,0.4737823605537414,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.6642761230469,294.2527160644531,291.1470947265625,1.0,0.2670242190361023,0.764184296131134,0.764184296131134,1.0,1.0,-1.1472755670547483,0.4677906036376953,0.6794849634170532,0.2500516474246979,0.0,0.0,0.5273215174674988,57.268653869628906,34.0,59.96298599243164,-11050.345703125,197.47325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.2479104250669479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980398714542389,0.4980454742908478,-5.579327535087941e-06,0.0,0.0002515975502319,0.0,0.0,29.675161361694336,0.0,0.0,0.0,0.368797093629837,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707956030964851,-1750.8287353515625,304.1526184082031,0.6662896871566772,0.122523009777069,0.1118115186691284,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4823071360588074,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304706633090973,-2203.308837890625,304.16876220703125,0.7822655439376831,0.1982331424951553,0.1405326128005981,293.21728515625,297.1499938964844,293.1499938964844,0.3307808041572571,-6242.43505859375,304.1793212890625,0.9990000128746032,0.4754486978054046,0.3978132903575897,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570192955434,-2551.874267578125,300.2691650390625,0.4823071360588074,0.050000000745058,0.2328896969556808,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6730041503906,294.1913452148437,291.1991271972656,1.0,0.2578379809856415,0.7638105154037476,0.7638105154037476,1.0,1.0,-1.118699550628662,0.4547735154628753,0.6639260053634644,0.243688628077507,0.0,0.0,0.5181407332420349,52.694217681884766,37.0,70.59263610839844,-10837.6533203125,179.7362518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.19921875,18000.0,0.0,0.0,0.2515850067138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868713021278381,0.4868768453598022,-5.536102889891481e-06,0.0,0.0002553267986513,0.0,0.0,28.624380111694336,0.0,0.0,0.0,0.3653139173984527,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707956030964851,-1750.8287353515625,304.1526184082031,0.6662896871566772,0.122523009777069,0.1118115186691284,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4823071360588074,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304706633090973,-2203.308837890625,304.16876220703125,0.7822655439376831,0.1982331424951553,0.1405326128005981,293.21728515625,297.1499938964844,293.1499938964844,0.3307808041572571,-6242.43505859375,304.1793212890625,0.9990000128746032,0.4754486978054046,0.3978132903575897,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570192955434,-2551.874267578125,300.2691650390625,0.4823071360588074,0.050000000745058,0.2328896969556808,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6730041503906,294.1913452148437,291.1991271972656,1.0,0.2578379809856415,0.7638105154037476,0.7638105154037476,1.0,1.0,-1.118699550628662,0.4547735154628753,0.6639260053634644,0.243688628077507,0.0,0.0,0.5181407332420349,52.694217681884766,37.0,70.59263610839844,-10837.6533203125,179.7362518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.19921875,18000.0,0.0,0.0,0.2515850067138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868713021278381,0.4868768453598022,-5.536102889891481e-06,0.0,0.0002553267986513,0.0,0.0,28.624380111694336,0.0,0.0,0.0,0.3653139173984527,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705496147274971,-1746.098388671875,304.152587890625,0.6706795692443848,0.1225147247314453,0.1117172166705131,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4856099486351013,0.050000000745058,0.0490316860377788,293.3043212890625,297.1499938964844,293.1499938964844,0.1284876316785812,-2176.09716796875,304.1689453125,0.7846878170967102,0.1962158977985382,0.1390528976917266,293.2046813964844,297.1499938964844,293.1499938964844,0.3224475085735321,-6114.126953125,304.18902587890625,0.9990000128746032,0.4770716726779938,0.3900810182094574,293.3158569335937,297.1499938964844,293.1499938964844,0.0074025094509124,-2535.91796875,300.2486572265625,0.4856099486351013,0.050000000745058,0.2325852066278457,291.2180480957031,291.1499938964844,263.3999938964844,261.3506164550781,281.6678161621094,294.15142822265625,291.2223815917969,1.0,0.2544989287853241,0.7636236548423767,0.7636236548423767,1.0,1.0,-1.107081413269043,0.4495590031147003,0.657522439956665,0.2409144192934036,0.0,0.0,0.5111126899719238,50.90496826171875,37.0,64.4439926147461,-10730.2626953125,172.87564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.226318359375,306.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18145.921875,18000.0,0.0,0.0,0.2527220547199249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476786196231842,0.4767916798591614,-5.488523129315581e-06,0.0,0.0002564807364251,0.0,0.0,27.65749168395996,0.0,0.0,0.0,0.362097680568695,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704240724444389,-1743.697265625,304.15234375,0.6741902828216553,0.1225389093160629,0.1116790920495987,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4881176948547363,0.050000000745058,0.0489837676286697,293.304443359375,297.1499938964844,293.1499938964844,0.1266920268535614,-2151.533935546875,304.16876220703125,0.785991370677948,0.1942391097545623,0.1376248598098755,293.19268798828125,297.1499938964844,293.1499938964844,0.316144198179245,-6017.9052734375,304.1933288574219,0.9990000128746032,0.478730171918869,0.3842076361179352,293.3153076171875,297.1499938964844,293.1499938964844,0.0073564751073718,-2523.105224609375,300.2257995605469,0.4881176948547363,0.050000000745058,0.2323579043149948,291.2322998046875,291.1499938964844,263.4100036621094,261.35906982421875,281.6622009277344,294.11767578125,291.2341613769531,1.0,0.2517893016338348,0.7636290192604065,0.7636290192604065,1.0,1.0,-1.0979399681091309,0.4454914033412933,0.6524485945701599,0.2387221306562423,0.0,0.0,0.50413578748703,49.56319046020508,40.0,46.48939895629883,-10631.9453125,167.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33544921875,306.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18169.37109375,18000.0,0.0,0.0,0.2533726692199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653224050998688,0.4653278291225433,-5.429720204119803e-06,0.0,0.0002571410441305,0.0,0.0,26.561906814575195,0.0,0.0,0.0,0.3584353625774383,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703727081418037,-1742.7374267578125,304.1516418457031,0.6792087554931641,0.1226348429918289,0.1116926819086074,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355741977691,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.123415470123291,-2106.76708984375,304.16796875,0.7861201763153076,0.1903517097234726,0.1348529309034347,293.1725769042969,297.1499938964844,293.1499938964844,0.3076287508010864,-5889.92724609375,304.1928100585937,0.9990000128746032,0.4817410707473755,0.3762891590595245,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813113220036,-2503.40673828125,300.1757507324219,0.4915355741977691,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480486333370208,0.7636398077011108,0.7636398077011108,1.0,1.0,-1.0846848487854004,0.4396408498287201,0.6450440287590027,0.2354536056518554,0.0,0.0,0.4912558495998382,47.76991271972656,43.0,17.508079528808594,-10483.8701171875,160.5718536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.25390625,18000.0,0.0,0.0,0.2532942295074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439674317836761,0.4439727663993835,-5.313630026648752e-06,0.0,0.0002570614451542,0.0,0.0,24.562549591064453,0.0,0.0,0.0,0.3515302538871765,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703727081418037,-1742.7374267578125,304.1516418457031,0.6792087554931641,0.1226348429918289,0.1116926819086074,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355741977691,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.123415470123291,-2106.76708984375,304.16796875,0.7861201763153076,0.1903517097234726,0.1348529309034347,293.1725769042969,297.1499938964844,293.1499938964844,0.3076287508010864,-5889.92724609375,304.1928100585937,0.9990000128746032,0.4817410707473755,0.3762891590595245,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813113220036,-2503.40673828125,300.1757507324219,0.4915355741977691,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480486333370208,0.7636398077011108,0.7636398077011108,1.0,1.0,-1.0846848487854004,0.4396408498287201,0.6450440287590027,0.2354536056518554,0.0,0.0,0.4912558495998382,47.76991271972656,43.0,17.508079528808594,-10483.8701171875,160.5718536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.25390625,18000.0,0.0,0.0,0.2532942295074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439674317836761,0.4439727663993835,-5.313630026648752e-06,0.0,0.0002570614451542,0.0,0.0,24.562549591064453,0.0,0.0,0.0,0.3515302538871765,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704460591077804,-1744.1536865234375,304.1509704589844,0.6817167401313782,0.122747041285038,0.1117654964327812,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.493132084608078,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203417405486106,-2064.671142578125,304.1671142578125,0.783271849155426,0.1864953190088272,0.1321392506361007,293.1588134765625,297.1499938964844,293.1499938964844,0.3035150170326233,-5830.73828125,304.1852722167969,0.9990000128746032,0.4839743971824646,0.3726490437984466,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188721969723,-2487.91748046875,300.12335205078125,0.493132084608078,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.65631103515625,294.0452575683594,291.2380065917969,1.0,0.2461657524108886,0.7636505961418152,0.7636505961418152,1.0,1.0,-1.0769459009170532,0.4362728893756866,0.640673041343689,0.2334326803684234,0.0,0.0,0.4794439077377319,46.93212890625,46.0,-1.522228479385376,-10380.3837890625,156.86917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516367733478546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247908294200897,0.4247960448265075,-5.2119985411991365e-06,0.0,0.0002553793310653,0.0,0.0,22.853185653686523,0.0,0.0,0.0,0.3454006016254425,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704460591077804,-1744.1536865234375,304.1509704589844,0.6817167401313782,0.122747041285038,0.1117654964327812,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.493132084608078,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203417405486106,-2064.671142578125,304.1671142578125,0.783271849155426,0.1864953190088272,0.1321392506361007,293.1588134765625,297.1499938964844,293.1499938964844,0.3035150170326233,-5830.73828125,304.1852722167969,0.9990000128746032,0.4839743971824646,0.3726490437984466,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188721969723,-2487.91748046875,300.12335205078125,0.493132084608078,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.65631103515625,294.0452575683594,291.2380065917969,1.0,0.2461657524108886,0.7636505961418152,0.7636505961418152,1.0,1.0,-1.0769459009170532,0.4362728893756866,0.640673041343689,0.2334326803684234,0.0,0.0,0.4794439077377319,46.93212890625,46.0,-1.522228479385376,-10380.3837890625,156.86917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516367733478546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247908294200897,0.4247960448265075,-5.2119985411991365e-06,0.0,0.0002553793310653,0.0,0.0,22.853185653686523,0.0,0.0,0.0,0.3454006016254425,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705921798944473,-1746.978759765625,304.1504211425781,0.6820160746574402,0.1228397190570831,0.1118540465831756,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932049214839935,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173904687166214,-2024.124267578125,304.16632080078125,0.7778950333595276,0.1826140582561493,0.1294394880533218,293.1516418457031,297.1499938964844,293.1499938964844,0.3030546903610229,-5828.22607421875,304.1742248535156,0.9990000128746032,0.4852129817008972,0.3724842369556427,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651637554168,-2475.431640625,300.0682373046875,0.4932049214839935,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457797080278396,0.7635815739631653,0.7635815739631653,1.0,1.0,-1.073603630065918,0.434857577085495,0.6387461423873901,0.2324217110872268,0.0,0.0,0.4697079956531524,46.84922790527344,49.0,-14.078191757202148,-10315.0087890625,155.7932586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243896484375,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.423828125,18000.0,0.0,0.0,0.2487528920173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089539349079132,0.4089590609073639,-5.12923952555866e-06,0.0,0.0002524525625631,0.0,0.0,21.49823951721192,0.0,0.0,0.0,0.3403840959072113,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705921798944473,-1746.978759765625,304.1504211425781,0.6820160746574402,0.1228397190570831,0.1118540465831756,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932049214839935,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173904687166214,-2024.124267578125,304.16632080078125,0.7778950333595276,0.1826140582561493,0.1294394880533218,293.1516418457031,297.1499938964844,293.1499938964844,0.3030546903610229,-5828.22607421875,304.1742248535156,0.9990000128746032,0.4852129817008972,0.3724842369556427,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651637554168,-2475.431640625,300.0682373046875,0.4932049214839935,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457797080278396,0.7635815739631653,0.7635815739631653,1.0,1.0,-1.073603630065918,0.434857577085495,0.6387461423873901,0.2324217110872268,0.0,0.0,0.4697079956531524,46.84922790527344,49.0,-14.078191757202148,-10315.0087890625,155.7932586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243896484375,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.423828125,18000.0,0.0,0.0,0.2487528920173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089539349079132,0.4089590609073639,-5.12923952555866e-06,0.0,0.0002524525625631,0.0,0.0,21.49823951721192,0.0,0.0,0.0,0.3403840959072113,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707579404115676,-1750.1993408203125,304.1499938964844,0.6804664731025696,0.1228893101215362,0.1119296327233314,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920428097248077,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144540682435035,-1983.5797119140625,304.165771484375,0.7704411149024963,0.1786430180072784,0.1267003417015075,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504262447357,-5871.0625,304.1619873046875,0.9990000128746032,0.4854017496109009,0.3751283288002014,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166036650538,-2464.6494140625,300.0108642578125,0.4920428097248077,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465941756963729,0.7635126113891602,0.7635126113891602,1.0,1.0,-1.0737229585647583,0.4349753260612488,0.6387476325035095,0.2322369068861007,0.0,0.0,0.462340772151947,47.374141693115234,52.0,-20.8704891204834,-10281.537109375,156.78526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.052734375,18000.0,0.0,0.0,0.2450609356164932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969472646713257,0.3969523310661316,-5.066950052423636e-06,0.0,0.0002487057063262,0.0,0.0,20.50340843200684,0.0,0.0,0.0,0.3365974128246307,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707579404115676,-1750.1993408203125,304.1499938964844,0.6804664731025696,0.1228893101215362,0.1119296327233314,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920428097248077,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144540682435035,-1983.5797119140625,304.165771484375,0.7704411149024963,0.1786430180072784,0.1267003417015075,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504262447357,-5871.0625,304.1619873046875,0.9990000128746032,0.4854017496109009,0.3751283288002014,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166036650538,-2464.6494140625,300.0108642578125,0.4920428097248077,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465941756963729,0.7635126113891602,0.7635126113891602,1.0,1.0,-1.0737229585647583,0.4349753260612488,0.6387476325035095,0.2322369068861007,0.0,0.0,0.462340772151947,47.374141693115234,52.0,-20.8704891204834,-10281.537109375,156.78526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.052734375,18000.0,0.0,0.0,0.2450609356164932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969472646713257,0.3969523310661316,-5.066950052423636e-06,0.0,0.0002487057063262,0.0,0.0,20.50340843200684,0.0,0.0,0.0,0.3365974128246307,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708377286791801,-1751.7603759765625,304.1498718261719,0.6791132092475891,0.1228930205106735,0.1119563579559326,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840988159179,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129838749766349,-1963.19482421875,304.16558837890625,0.7661121487617493,0.1766360253095626,0.1253170520067215,293.15216064453125,297.1499938964844,293.1499938964844,0.3077295422554016,-5906.59375,304.1558532714844,0.9990000128746032,0.4850850403308868,0.3773269951343536,293.3092041015625,297.1499938964844,293.1499938964844,0.0070934817194938,-2459.63037109375,299.9814453125,0.4910840988159179,0.050000000745058,0.2320964932441711,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6766967773437,294.0481872558594,291.2021789550781,1.0,0.2473763078451156,0.7634781002998352,0.7634781002998352,1.0,1.0,-1.074853539466858,0.4355063140392303,0.6393471956253052,0.2324061393737793,0.0,0.0,0.4595839977264404,47.82915115356445,52.0,-22.816335678100582,-10274.7255859375,157.93064880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63482666015625,307.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.763671875,18000.0,0.0,0.0,0.2430445551872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923718631267547,0.3923768997192383,-5.043038981966674e-06,0.0,0.0002466593286953,0.0,0.0,20.130558013916016,0.0,0.0,0.0,0.3351538777351379,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709113776683807,-1753.2113037109375,304.1497497558594,0.6774382591247559,0.1228810921311378,0.1119733229279518,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4899174273014068,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115147694945335,-1942.7659912109373,304.1654357910156,0.7614871263504028,0.1746214032173156,0.1239297911524772,293.155029296875,297.1499938964844,293.1499938964844,0.3104408085346222,-5950.0888671875,304.1498718261719,0.9990000128746032,0.4844910800457001,0.3800209760665893,293.3090209960937,297.1499938964844,293.1499938964844,0.0070708678103983,-2454.76318359375,299.9515380859375,0.4899174273014068,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.6833190917969,294.0565490722656,291.1933288574219,1.0,0.248371347784996,0.7633848786354065,0.7633848786354065,1.0,1.0,-1.0765901803970337,0.4362970888614654,0.6402931213378906,0.2327183336019516,0.0,0.0,0.4574448764324188,48.39559555053711,55.0,-24.011913299560547,-10273.5703125,159.45169067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.733642578125,307.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8515625,18000.0,0.0,0.0,0.2409854084253311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887230157852173,0.3887280523777008,-5.0236085371579975e-06,0.0,0.0002445695572532,0.0,0.0,19.83464241027832,0.0,0.0,0.0,0.3339980542659759,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710309892892837,-1755.6077880859375,304.1496276855469,0.673289954662323,0.1228069812059402,0.1119734197854995,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601594448089,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085812970995903,-1901.7879638671875,304.1651611328125,0.7516101598739624,0.17057965695858,0.1211518123745918,293.1644287109375,297.1499938964844,293.1499938964844,0.3172455728054046,-6057.45556640625,304.1386108398437,0.9990000128746032,0.4824702143669128,0.3866822123527527,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263952948153,-2445.21337890625,299.890380859375,0.4870601594448089,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.6983337402344,294.0787353515625,291.1755676269531,1.0,0.2509114146232605,0.7631984353065491,0.7631984353065491,1.0,1.0,-1.0816218852996826,0.438564658164978,0.6430572271347046,0.2337255775928497,0.0,0.0,0.454964131116867,49.824310302734375,58.0,-24.70315361022949,-10286.021484375,163.49273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369329035282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384083092212677,0.3840880990028381,-4.99725729241618e-06,0.0,0.0002404567785561,0.0,0.0,19.456117630004883,0.0,0.0,0.0,0.3325047194957733,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710309892892837,-1755.6077880859375,304.1496276855469,0.673289954662323,0.1228069812059402,0.1119734197854995,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601594448089,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085812970995903,-1901.7879638671875,304.1651611328125,0.7516101598739624,0.17057965695858,0.1211518123745918,293.1644287109375,297.1499938964844,293.1499938964844,0.3172455728054046,-6057.45556640625,304.1386108398437,0.9990000128746032,0.4824702143669128,0.3866822123527527,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263952948153,-2445.21337890625,299.890380859375,0.4870601594448089,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.6983337402344,294.0787353515625,291.1755676269531,1.0,0.2509114146232605,0.7631984353065491,0.7631984353065491,1.0,1.0,-1.0816218852996826,0.438564658164978,0.6430572271347046,0.2337255775928497,0.0,0.0,0.454964131116867,49.824310302734375,58.0,-24.70315361022949,-10286.021484375,163.49273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369329035282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384083092212677,0.3840880990028381,-4.99725729241618e-06,0.0,0.0002404567785561,0.0,0.0,19.456117630004883,0.0,0.0,0.0,0.3325047194957733,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.07110396027565,-1757.1461181640625,304.1496276855469,0.6683377623558044,0.122664026916027,0.1119238287210464,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836301207542419,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056451350450515,-1860.5093994140625,304.1650085449219,0.7412340044975281,0.1665040105581283,0.1183676794171333,293.1778564453125,297.1499938964844,293.1499938964844,0.3255761563777923,-6186.8193359375,304.1285705566406,0.9990000128746032,0.4793881475925445,0.3947241604328155,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821351207792,-2435.622802734375,299.82763671875,0.4836301207542419,0.050000000745058,0.2327683269977569,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.2540506422519684,0.7630119919776917,0.7630119919776917,1.0,1.0,-1.0883294343948364,0.4415746331214905,0.6467548608779907,0.235140785574913,0.0,0.0,0.454735666513443,51.59074401855469,61.0,-23.743820190429688,-10314.49609375,168.6764678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.048828125,18000.0,0.0,0.0,0.2332531511783599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827247619628906,0.3827297687530517,-4.985972736903932e-06,0.0,0.0002367223059991,0.0,0.0,19.333681106567383,0.0,0.0,0.0,0.3320155143737793,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.07110396027565,-1757.1461181640625,304.1496276855469,0.6683377623558044,0.122664026916027,0.1119238287210464,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836301207542419,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056451350450515,-1860.5093994140625,304.1650085449219,0.7412340044975281,0.1665040105581283,0.1183676794171333,293.1778564453125,297.1499938964844,293.1499938964844,0.3255761563777923,-6186.8193359375,304.1285705566406,0.9990000128746032,0.4793881475925445,0.3947241604328155,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821351207792,-2435.622802734375,299.82763671875,0.4836301207542419,0.050000000745058,0.2327683269977569,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.2540506422519684,0.7630119919776917,0.7630119919776917,1.0,1.0,-1.0883294343948364,0.4415746331214905,0.6467548608779907,0.235140785574913,0.0,0.0,0.454735666513443,51.59074401855469,61.0,-23.743820190429688,-10314.49609375,168.6764678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.048828125,18000.0,0.0,0.0,0.2332531511783599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827247619628906,0.3827297687530517,-4.985972736903932e-06,0.0,0.0002367223059991,0.0,0.0,19.333681106567383,0.0,0.0,0.0,0.3320155143737793,4.0,0.0,1.0
