time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711204409599304,-1757.6346435546875,304.14971923828125,0.6628497242927551,0.122453436255455,0.1118229180574417,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040820121765,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026357263326644,-1817.89306640625,304.1650390625,0.7304793000221252,0.1623160690069198,0.1155208125710487,293.1941833496094,297.1499938964844,293.1499938964844,0.3351071774959564,-6332.89306640625,304.119873046875,0.9990000128746032,0.4753785729408264,0.4038391709327698,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372584111988,-2425.656982421875,299.7637023925781,0.4797040820121765,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576511204242706,0.7627395987510681,0.7627395987510681,1.0,1.0,-1.0962605476379397,0.4451190531253814,0.6511415243148804,0.2368414551019668,0.0,0.0,0.4564397633075714,53.64033889770508,64.0,-21.19476318359375,-10354.220703125,174.80645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302237451076507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842428028583526,0.3842477798461914,-4.987958618585253e-06,0.0,0.0002336478355573,0.0,0.0,19.433534622192383,0.0,0.0,0.0,0.3324065506458282,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711204409599304,-1757.6346435546875,304.14971923828125,0.6628497242927551,0.122453436255455,0.1118229180574417,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040820121765,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026357263326644,-1817.89306640625,304.1650390625,0.7304793000221252,0.1623160690069198,0.1155208125710487,293.1941833496094,297.1499938964844,293.1499938964844,0.3351071774959564,-6332.89306640625,304.119873046875,0.9990000128746032,0.4753785729408264,0.4038391709327698,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372584111988,-2425.656982421875,299.7637023925781,0.4797040820121765,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576511204242706,0.7627395987510681,0.7627395987510681,1.0,1.0,-1.0962605476379397,0.4451190531253814,0.6511415243148804,0.2368414551019668,0.0,0.0,0.4564397633075714,53.64033889770508,64.0,-21.19476318359375,-10354.220703125,174.80645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302237451076507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842428028583526,0.3842477798461914,-4.987958618585253e-06,0.0,0.0002336478355573,0.0,0.0,19.433534622192383,0.0,0.0,0.0,0.3324065506458282,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710778012871742,-1757.0216064453125,304.14990234375,0.6570619940757751,0.1221793591976165,0.1116721406579017,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901494503021,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995608866214752,-1774.02783203125,304.1651306152344,0.7192875146865845,0.158054769039154,0.1126211360096931,293.2126770019531,297.1499938964844,293.1499938964844,0.3455575406551361,-6491.16845703125,304.112548828125,0.9990000128746032,0.4705089032649994,0.4137551486492157,293.312744140625,297.1499938964844,293.1499938964844,0.00689143454656,-2415.170166015625,299.6988830566406,0.4752901494503021,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615993618965149,0.7624672055244446,0.7624672055244446,1.0,1.0,-1.1050902605056765,0.4490671753883362,0.6560230255126953,0.2387555688619613,0.0,0.0,0.4597102403640747,55.92430114746094,52.0,-18.012371063232422,-10401.26171875,181.72772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.228035569190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881380558013916,0.3881430625915527,-5.001244062441401e-06,0.0,0.00023142711143,0.0,0.0,19.71970558166504,0.0,0.0,0.0,0.3335317075252533,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710778012871742,-1757.0216064453125,304.14990234375,0.6570619940757751,0.1221793591976165,0.1116721406579017,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901494503021,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995608866214752,-1774.02783203125,304.1651306152344,0.7192875146865845,0.158054769039154,0.1126211360096931,293.2126770019531,297.1499938964844,293.1499938964844,0.3455575406551361,-6491.16845703125,304.112548828125,0.9990000128746032,0.4705089032649994,0.4137551486492157,293.312744140625,297.1499938964844,293.1499938964844,0.00689143454656,-2415.170166015625,299.6988830566406,0.4752901494503021,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615993618965149,0.7624672055244446,0.7624672055244446,1.0,1.0,-1.1050902605056765,0.4490671753883362,0.6560230255126953,0.2387555688619613,0.0,0.0,0.4597102403640747,55.92430114746094,52.0,-18.012371063232422,-10401.26171875,181.72772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.228035569190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881380558013916,0.3881430625915527,-5.001244062441401e-06,0.0,0.00023142711143,0.0,0.0,19.71970558166504,0.0,0.0,0.0,0.3335317075252533,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709943696856498,-1755.5467529296875,304.1500549316406,0.6564452648162842,0.1220383495092392,0.1115479320287704,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749767184257507,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979623794555664,-1751.0645751953125,304.1653137207031,0.715850293636322,0.1559202373027801,0.1111331954598426,293.22100830078125,297.1499938964844,293.1499938964844,0.3467298150062561,-6506.23388671875,304.1173400878906,0.9990000128746032,0.4680767655372619,0.4144404828548431,293.3135986328125,297.1499938964844,293.1499938964844,0.0068615064956247,-2407.589111328125,299.6669311523437,0.4749767184257507,0.050000000745058,0.2335662394762039,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.77801513671875,294.2103576660156,291.12841796875,1.0,0.2612998485565185,0.7623310089111328,0.7623310089111328,1.0,1.0,-1.10402512550354,0.4486016631126404,0.6554234623908997,0.2384099960327148,0.0,0.0,0.4615966379642486,56.05941390991211,52.0,-8.564330101013184,-10400.517578125,181.6579742431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903137207031,307.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.08984375,18000.0,0.0,0.0,0.2272755950689315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907843828201294,0.3907893896102905,-5.011581379221752e-06,0.0,0.0002306558308191,0.0,0.0,19.920032501220703,0.0,0.0,0.0,0.3343103528022766,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708240121603012,-1752.3525390625,304.1503601074219,0.6575237512588501,0.1219131648540496,0.1114072278141975,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4761229753494262,0.050000000745058,0.0492165610194206,293.309814453125,297.1499938964844,293.1499938964844,0.0962620750069618,-1726.431640625,304.1656188964844,0.7140960097312927,0.1537970602512359,0.1096309274435043,293.2254943847656,297.1499938964844,293.1499938964844,0.3444525301456451,-6468.01904296875,304.1274719238281,0.9990000128746032,0.4662906527519226,0.4119212627410888,293.3143920898437,297.1499938964844,293.1499938964844,0.0068235169164836,-2396.7314453125,299.638671875,0.4761229753494262,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7923278808594,294.2207336425781,291.13720703125,1.0,0.259789228439331,0.7621768712997437,0.7621768712997437,1.0,1.0,-1.0988805294036863,0.4463468790054321,0.6525336503982544,0.2370127886533737,0.0,0.0,0.4620224833488464,55.42864227294922,40.0,10.030174255371094,-10372.9306640625,178.92507934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279357910156,307.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0625,18000.0,0.0,0.0,0.2266816049814224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926528990268707,0.3926579356193542,-5.021980086894473e-06,0.0,0.0002300530177308,0.0,0.0,20.07316970825196,0.0,0.0,0.0,0.3348762989044189,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704037025570869,-1744.3896484375,304.15093994140625,0.6638103127479553,0.1217420995235443,0.1111277118325233,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184772014618,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927647352218627,-1675.502685546875,304.1662292480469,0.7146435379981995,0.1496075242757797,0.1066137254238128,293.2221069335937,297.1499938964844,293.1499938964844,0.3323189318180084,-6275.806640625,304.1553955078125,0.9990000128746032,0.4650312960147857,0.399650514125824,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337434738874,-2369.87158203125,299.5878295898437,0.4815184772014618,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,294.2052001953125,291.16455078125,1.0,0.2536116242408752,0.7618685960769653,0.7618685960769653,1.0,1.0,-1.0794757604599,0.4378494918346405,0.6416261792182922,0.2319146692752838,0.0,0.0,0.4587393701076507,52.4927864074707,28.0,31.32657241821289,-10223.130859375,167.78355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.225683644413948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903084099292755,0.3903134167194366,-5.022536242904607e-06,0.0,0.0002290402044309,0.0,0.0,19.929256439208984,0.0,0.0,0.0,0.3343094289302826,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704037025570869,-1744.3896484375,304.15093994140625,0.6638103127479553,0.1217420995235443,0.1111277118325233,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184772014618,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927647352218627,-1675.502685546875,304.1662292480469,0.7146435379981995,0.1496075242757797,0.1066137254238128,293.2221069335937,297.1499938964844,293.1499938964844,0.3323189318180084,-6275.806640625,304.1553955078125,0.9990000128746032,0.4650312960147857,0.399650514125824,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337434738874,-2369.87158203125,299.5878295898437,0.4815184772014618,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,294.2052001953125,291.16455078125,1.0,0.2536116242408752,0.7618685960769653,0.7618685960769653,1.0,1.0,-1.0794757604599,0.4378494918346405,0.6416261792182922,0.2319146692752838,0.0,0.0,0.4587393701076507,52.4927864074707,28.0,31.32657241821289,-10223.130859375,167.78355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.225683644413948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903084099292755,0.3903134167194366,-5.022536242904607e-06,0.0,0.0002290402044309,0.0,0.0,19.929256439208984,0.0,0.0,0.0,0.3343094289302826,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700192674994468,-1737.073974609375,304.1512451171875,0.6757052540779114,0.1217205300927162,0.1109114587306976,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902941286563873,0.050000000745058,0.0489433482289314,293.3104858398437,297.1499938964844,293.1499938964844,0.0892966017127037,-1624.9256591796875,304.1665954589844,0.7202250361442566,0.1455464661121368,0.1036282256245613,293.2023620605469,297.1499938964844,293.1499938964844,0.311807632446289,-5955.25048828125,304.1878356933594,0.9990000128746032,0.4671792387962341,0.3791505396366119,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366349346935,-2340.344482421875,299.5404663085937,0.4902941286563873,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.1474914550781,291.19439697265625,1.0,0.2438852041959762,0.761560320854187,0.761560320854187,1.0,1.0,-1.0498698949813845,0.424955666065216,0.6249142289161682,0.2241995334625244,0.0,0.0,0.4513838589191437,47.8167610168457,31.0,40.68162536621094,-9989.1923828125,151.0737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.63671875,18000.0,0.0,0.0,0.2244362235069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381924957036972,0.3819299340248108,-4.995290510123596e-06,0.0,0.0002277742314618,0.0,0.0,19.31705093383789,0.0,0.0,0.0,0.3319054543972015,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700192674994468,-1737.073974609375,304.1512451171875,0.6757052540779114,0.1217205300927162,0.1109114587306976,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902941286563873,0.050000000745058,0.0489433482289314,293.3104858398437,297.1499938964844,293.1499938964844,0.0892966017127037,-1624.9256591796875,304.1665954589844,0.7202250361442566,0.1455464661121368,0.1036282256245613,293.2023620605469,297.1499938964844,293.1499938964844,0.311807632446289,-5955.25048828125,304.1878356933594,0.9990000128746032,0.4671792387962341,0.3791505396366119,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366349346935,-2340.344482421875,299.5404663085937,0.4902941286563873,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.1474914550781,291.19439697265625,1.0,0.2438852041959762,0.761560320854187,0.761560320854187,1.0,1.0,-1.0498698949813845,0.424955666065216,0.6249142289161682,0.2241995334625244,0.0,0.0,0.4513838589191437,47.8167610168457,31.0,40.68162536621094,-9989.1923828125,151.0737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.63671875,18000.0,0.0,0.0,0.2244362235069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381924957036972,0.3819299340248108,-4.995290510123596e-06,0.0,0.0002277742314618,0.0,0.0,19.31705093383789,0.0,0.0,0.0,0.3319054543972015,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698514208197593,-1733.8343505859375,304.1510925292969,0.6852055191993713,0.1218187287449836,0.1108686178922653,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.4968384802341461,0.050000000745058,0.0488277561962604,293.3098449707031,297.1499938964844,293.1499938964844,0.0860553756356239,-1577.854248046875,304.1664428710937,0.7228876948356628,0.1416108608245849,0.1007750928401947,293.17437744140625,297.1499938964844,293.1499938964844,0.2965913712978363,-5720.220703125,304.1999816894531,0.9990000128746032,0.4715234041213989,0.3643955886363983,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546776168048,-2315.877685546875,299.492919921875,0.4968384802341461,0.050000000745058,0.2316178530454635,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.2373365759849548,0.7616035342216492,0.7616035342216492,1.0,1.0,-1.0278807878494265,0.4155363142490387,0.6123444437980652,0.2183006703853607,0.0,0.0,0.441452145576477,44.58259963989258,34.0,20.49432373046875,-9764.3916015625,139.5901641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225424796342849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686953783035278,0.3687003254890442,-4.94513778903638e-06,0.0,0.0002258523309137,0.0,0.0,18.347309112548828,0.0,0.0,0.0,0.3280892670154571,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698514208197593,-1733.8343505859375,304.1510925292969,0.6852055191993713,0.1218187287449836,0.1108686178922653,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.4968384802341461,0.050000000745058,0.0488277561962604,293.3098449707031,297.1499938964844,293.1499938964844,0.0860553756356239,-1577.854248046875,304.1664428710937,0.7228876948356628,0.1416108608245849,0.1007750928401947,293.17437744140625,297.1499938964844,293.1499938964844,0.2965913712978363,-5720.220703125,304.1999816894531,0.9990000128746032,0.4715234041213989,0.3643955886363983,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546776168048,-2315.877685546875,299.492919921875,0.4968384802341461,0.050000000745058,0.2316178530454635,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.2373365759849548,0.7616035342216492,0.7616035342216492,1.0,1.0,-1.0278807878494265,0.4155363142490387,0.6123444437980652,0.2183006703853607,0.0,0.0,0.441452145576477,44.58259963989258,34.0,20.49432373046875,-9764.3916015625,139.5901641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225424796342849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686953783035278,0.3687003254890442,-4.94513778903638e-06,0.0,0.0002258523309137,0.0,0.0,18.347309112548828,0.0,0.0,0.0,0.3280892670154571,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699435397982597,-1735.6083984375,304.15057373046875,0.6914545893669128,0.1219807490706443,0.1109382510185241,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.501027524471283,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.0831149294972419,-1535.5614013671875,304.1658630371094,0.7222765684127808,0.1377861499786377,0.0980357304215431,293.15087890625,297.1499938964844,293.1499938964844,0.2874523103237152,-5581.44921875,304.19830322265625,0.9990000128746032,0.4756805300712585,0.3554522097110748,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921202138066,-2298.8818359375,299.4384460449219,0.501027524471283,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.03631591796875,291.20526123046875,1.0,0.2331532686948776,0.7616467475891113,0.7616467475891113,1.0,1.0,-1.0134718418121338,0.4094330370426178,0.6040387749671936,0.2143236547708511,0.0,0.0,0.4342004060745239,42.66448593139648,37.0,-1.874969720840454,-9607.681640625,132.63516235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200468033552169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579565584659576,0.3579614758491516,-4.896702648693463e-06,0.0,0.0002233195409644,0.0,0.0,17.554290771484375,0.0,0.0,0.0,0.3249177932739258,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699435397982597,-1735.6083984375,304.15057373046875,0.6914545893669128,0.1219807490706443,0.1109382510185241,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.501027524471283,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.0831149294972419,-1535.5614013671875,304.1658630371094,0.7222765684127808,0.1377861499786377,0.0980357304215431,293.15087890625,297.1499938964844,293.1499938964844,0.2874523103237152,-5581.44921875,304.19830322265625,0.9990000128746032,0.4756805300712585,0.3554522097110748,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921202138066,-2298.8818359375,299.4384460449219,0.501027524471283,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.03631591796875,291.20526123046875,1.0,0.2331532686948776,0.7616467475891113,0.7616467475891113,1.0,1.0,-1.0134718418121338,0.4094330370426178,0.6040387749671936,0.2143236547708511,0.0,0.0,0.4342004060745239,42.66448593139648,37.0,-1.874969720840454,-9607.681640625,132.63516235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200468033552169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579565584659576,0.3579614758491516,-4.896702648693463e-06,0.0,0.0002233195409644,0.0,0.0,17.554290771484375,0.0,0.0,0.0,0.3249177932739258,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700232684612274,-1737.1195068359375,304.1503295898437,0.6935065388679504,0.1220713555812835,0.1109984219074249,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.5023610591888428,0.050000000745058,0.0487393960356712,293.3080749511719,297.1499938964844,293.1499938964844,0.0816893950104713,-1515.1390380859375,304.1655578613281,0.7209347486495972,0.1359048783779144,0.096700519323349,293.14166259765625,297.1499938964844,293.1499938964844,0.2845677733421325,-5538.5810546875,304.1947631835937,0.9990000128746032,0.4774862825870514,0.3526982367038727,293.3124389648437,297.1499938964844,293.1499938964844,0.0064642997458577,-2291.4873046875,299.4110412597656,0.5023610591888428,0.050000000745058,0.2311986982822418,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.77984619140625,294.0223999023437,291.2006530761719,1.0,0.2318126559257507,0.7616683840751648,0.7616683840751648,1.0,1.0,-1.008493423461914,0.4073502421379089,0.6011431217193604,0.2128946036100387,0.0,0.0,0.4311742484569549,42.0743293762207,37.0,-8.047147750854492,-9549.9404296875,130.39523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864929199219,307.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.669921875,18000.0,0.0,0.0,0.2186542749404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353630781173706,0.3536356687545776,-4.8773345042718574e-06,0.0,0.0002219062880612,0.0,0.0,17.24052619934082,0.0,0.0,0.0,0.3236475586891174,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.070119671523571,-1738.94580078125,304.15008544921875,0.6948931813240051,0.1221613436937332,0.1110673919320106,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.503223180770874,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802871063351631,-1495.112548828125,304.165283203125,0.7189480066299438,0.1340366005897522,0.0953817889094352,293.1342163085937,297.1499938964844,293.1499938964844,0.2826843559741974,-5511.4423828125,304.1900329589844,0.9990000128746032,0.4790547788143158,0.3509421050548553,293.3115539550781,297.1499938964844,293.1499938964844,0.0064382497221231,-2284.6962890625,299.3832397460937,0.503223180770874,0.050000000745058,0.2311369925737381,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.7795104980469,294.01300048828125,291.1946716308594,1.0,0.230905681848526,0.7616959810256958,0.7616959810256958,1.0,1.0,-1.004794955253601,0.4058224856853485,0.5989724397659302,0.2117892652750015,0.0,0.0,0.4286510944366455,41.69204330444336,40.0,-13.021265029907228,-9503.109375,128.8391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203674316406,307.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.525390625,18000.0,0.0,0.0,0.2172074615955352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499179482460022,0.3499228060245514,-4.8606402742734645e-06,0.0,0.0002204379707109,0.0,0.0,16.973360061645508,0.0,0.0,0.0,0.3225649893283844,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.070337064564228,-1743.066650390625,304.14971923828125,0.6958532333374023,0.1223227232694625,0.1112126633524894,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775215476751327,-1455.806884765625,304.164794921875,0.7131198048591614,0.1303182393312454,0.0927766636013984,293.12469482421875,297.1499938964844,293.1499938964844,0.2815488576889038,-5498.3603515625,304.1785583496094,0.9990000128746032,0.4813989102840423,0.3500396311283111,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901152461767,-2272.43017578125,299.3265380859375,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,294.0055236816406,291.18048095703125,1.0,0.2302208095788955,0.7617512345314026,0.7617512345314026,1.0,1.0,-1.0007119178771973,0.4041977822780609,0.5965142250061035,0.2104168981313705,0.0,0.0,0.4252592623233795,41.46224594116211,43.0,-18.86215209960937,-9441.15625,127.45973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142814546823501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446458876132965,0.3446507453918457,-4.835739673580974e-06,0.0,0.0002174684341298,0.0,0.0,16.593996047973633,0.0,0.0,0.0,0.3210183084011078,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.070337064564228,-1743.066650390625,304.14971923828125,0.6958532333374023,0.1223227232694625,0.1112126633524894,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775215476751327,-1455.806884765625,304.164794921875,0.7131198048591614,0.1303182393312454,0.0927766636013984,293.12469482421875,297.1499938964844,293.1499938964844,0.2815488576889038,-5498.3603515625,304.1785583496094,0.9990000128746032,0.4813989102840423,0.3500396311283111,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901152461767,-2272.43017578125,299.3265380859375,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,294.0055236816406,291.18048095703125,1.0,0.2302208095788955,0.7617512345314026,0.7617512345314026,1.0,1.0,-1.0007119178771973,0.4041977822780609,0.5965142250061035,0.2104168981313705,0.0,0.0,0.4252592623233795,41.46224594116211,43.0,-18.86215209960937,-9441.15625,127.45973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142814546823501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446458876132965,0.3446507453918457,-4.835739673580974e-06,0.0,0.0002174684341298,0.0,0.0,16.593996047973633,0.0,0.0,0.0,0.3210183084011078,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705476626753807,-1747.0638427734375,304.1494445800781,0.6946923732757568,0.1224377527832984,0.1113427281379699,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747601017355918,-1416.8160400390625,304.1644897460937,0.7047669887542725,0.1265973597764969,0.0901912674307823,293.1219177246094,297.1499938964844,293.1499938964844,0.283394455909729,-5531.62841796875,304.1659545898437,0.9990000128746032,0.4826158583164215,0.3520979881286621,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449321314692,-2261.03564453125,299.2686462402344,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,294.01031494140625,291.1657409667969,1.0,0.2308117449283599,0.7618064880371094,0.7618064880371094,1.0,1.0,-1.0003395080566406,0.4041715562343597,0.5961678624153137,0.2099835723638534,0.0,0.0,0.4239124655723572,41.835933685302734,46.0,-20.45160865783692,-9414.4248046875,128.00611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115271687507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421087265014648,0.3421135544776916,-4.821906259167008e-06,0.0,0.0002146731858374,0.0,0.0,16.407283782958984,0.0,0.0,0.0,0.3202477693557739,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705476626753807,-1747.0638427734375,304.1494445800781,0.6946923732757568,0.1224377527832984,0.1113427281379699,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747601017355918,-1416.8160400390625,304.1644897460937,0.7047669887542725,0.1265973597764969,0.0901912674307823,293.1219177246094,297.1499938964844,293.1499938964844,0.283394455909729,-5531.62841796875,304.1659545898437,0.9990000128746032,0.4826158583164215,0.3520979881286621,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449321314692,-2261.03564453125,299.2686462402344,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,294.01031494140625,291.1657409667969,1.0,0.2308117449283599,0.7618064880371094,0.7618064880371094,1.0,1.0,-1.0003395080566406,0.4041715562343597,0.5961678624153137,0.2099835723638534,0.0,0.0,0.4239124655723572,41.835933685302734,46.0,-20.45160865783692,-9414.4248046875,128.00611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115271687507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421087265014648,0.3421135544776916,-4.821906259167008e-06,0.0,0.0002146731858374,0.0,0.0,16.407283782958984,0.0,0.0,0.0,0.3202477693557739,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707235336303711,-1750.4190673828125,304.1493530273437,0.691792368888855,0.1224876269698143,0.1114352792501449,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004997253417969,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719680339097976,-1377.683349609375,304.164306640625,0.6944360136985779,0.1228525936603546,0.0876053348183631,293.1251220703125,297.1499938964844,293.1499938964844,0.2876831591129303,-5602.43359375,304.15350341796875,0.9990000128746032,0.4826865792274475,0.3565555512905121,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011390157043,-2249.96142578125,299.20947265625,0.5004997253417969,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8014221191406,294.02496337890625,291.151611328125,1.0,0.2324351817369461,0.7617294192314148,0.7617294192314148,1.0,1.0,-1.0029257535934448,0.4053910076618194,0.597534716129303,0.2103181034326553,0.0,0.0,0.4244374930858612,42.70664596557617,49.0,-19.81982421875,-9414.9169921875,130.11766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.20917409658432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420285284519195,0.3420333564281463,-4.817909939447418e-06,0.0,0.000212285114685,0.0,0.0,16.39036750793457,0.0,0.0,0.0,0.3201680779457092,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707235336303711,-1750.4190673828125,304.1493530273437,0.691792368888855,0.1224876269698143,0.1114352792501449,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004997253417969,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719680339097976,-1377.683349609375,304.164306640625,0.6944360136985779,0.1228525936603546,0.0876053348183631,293.1251220703125,297.1499938964844,293.1499938964844,0.2876831591129303,-5602.43359375,304.15350341796875,0.9990000128746032,0.4826865792274475,0.3565555512905121,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011390157043,-2249.96142578125,299.20947265625,0.5004997253417969,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8014221191406,294.02496337890625,291.151611328125,1.0,0.2324351817369461,0.7617294192314148,0.7617294192314148,1.0,1.0,-1.0029257535934448,0.4053910076618194,0.597534716129303,0.2103181034326553,0.0,0.0,0.4244374930858612,42.70664596557617,49.0,-19.81982421875,-9414.9169921875,130.11766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.20917409658432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420285284519195,0.3420333564281463,-4.817909939447418e-06,0.0,0.000212285114685,0.0,0.0,16.39036750793457,0.0,0.0,0.0,0.3201680779457092,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708448588848114,-1752.765869140625,304.1493530273437,0.6875096559524536,0.1224579662084579,0.1114738583564758,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029826164245,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691249519586563,-1338.171142578125,304.1642761230469,0.682697057723999,0.1190747618675232,0.085008680820465,293.1335144042969,297.1499938964844,293.1499938964844,0.2939736843109131,-5703.46630859375,304.14190673828125,0.9990000128746032,0.4816243052482605,0.3629491031169891,293.3086853027344,297.1499938964844,293.1499938964844,0.006257573608309,-2238.805908203125,299.14898681640625,0.4975029826164245,0.050000000745058,0.2315659821033477,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158569335937,294.0482177734375,291.1388854980469,1.0,0.2348932176828384,0.761652410030365,0.761652410030365,1.0,1.0,-1.00786292552948,0.4076036810874939,0.6002591848373413,0.2113007754087448,0.0,0.0,0.4266090095043182,43.99431991577149,52.0,-18.01486015319824,-9436.8134765625,133.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074055820703506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441389203071594,0.3441437184810638,-4.822713435714832e-06,0.0,0.0002104902960127,0.0,0.0,16.524585723876953,0.0,0.0,0.0,0.3207047879695892,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708448588848114,-1752.765869140625,304.1493530273437,0.6875096559524536,0.1224579662084579,0.1114738583564758,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029826164245,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691249519586563,-1338.171142578125,304.1642761230469,0.682697057723999,0.1190747618675232,0.085008680820465,293.1335144042969,297.1499938964844,293.1499938964844,0.2939736843109131,-5703.46630859375,304.14190673828125,0.9990000128746032,0.4816243052482605,0.3629491031169891,293.3086853027344,297.1499938964844,293.1499938964844,0.006257573608309,-2238.805908203125,299.14898681640625,0.4975029826164245,0.050000000745058,0.2315659821033477,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158569335937,294.0482177734375,291.1388854980469,1.0,0.2348932176828384,0.761652410030365,0.761652410030365,1.0,1.0,-1.00786292552948,0.4076036810874939,0.6002591848373413,0.2113007754087448,0.0,0.0,0.4266090095043182,43.99431991577149,52.0,-18.01486015319824,-9436.8134765625,133.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074055820703506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441389203071594,0.3441437184810638,-4.822713435714832e-06,0.0,0.0002104902960127,0.0,0.0,16.524585723876953,0.0,0.0,0.0,0.3207047879695892,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708806440234184,-1753.48046875,304.1494140625,0.6849535703659058,0.1224099695682525,0.1114688590168953,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957695603370666,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676800087094307,-1318.2310791015625,304.164306640625,0.6764547824859619,0.1171712502837181,0.0837042555212974,293.139404296875,297.1499938964844,293.1499938964844,0.2977515757083893,-5763.35400390625,304.1365051269531,0.9990000128746032,0.4806788265705108,0.3667468130588531,293.3090515136719,297.1499938964844,293.1499938964844,0.0062356549315154,-2233.121826171875,299.1181945800781,0.4957695603370666,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.8240966796875,294.0628356933594,291.13311767578125,1.0,0.2363816499710083,0.7616138458251953,0.7616138458251953,1.0,1.0,-1.011050581932068,0.4090167880058288,0.6020337343215942,0.2119850218296051,0.0,0.0,0.4282380044460296,44.77374649047852,52.0,-16.8674259185791,-9454.296875,135.6661834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.283203125,18000.0,0.0,0.0,0.2067835181951522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459303081035614,0.3459351360797882,-4.828118107980117e-06,0.0,0.0002098589902743,0.0,0.0,16.643085479736328,0.0,0.0,0.0,0.3211826980113983,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708982795476913,-1753.8602294921875,304.14947509765625,0.6821783781051636,0.1223393529653549,0.1114464625716209,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939175248146057,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662173777818679,-1298.1492919921875,304.16436767578125,0.6700552105903625,0.1152576059103012,0.0823948383331298,293.146240234375,297.1499938964844,293.1499938964844,0.3018866777420044,-5828.42822265625,304.1314697265625,0.9990000128746032,0.4794700443744659,0.3708787560462951,293.3095703125,297.1499938964844,293.1499938964844,0.0062135434709489,-2227.330810546875,299.0870361328125,0.4939175248146057,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8331298828125,294.0793151855469,291.1278686523437,1.0,0.2380146384239196,0.7615283727645874,0.7615283727645874,1.0,1.0,-1.0146327018737793,0.4105948209762573,0.604037880897522,0.2127657383680343,0.0,0.0,0.4301754832267761,45.63240051269531,55.0,-15.561851501464844,-9475.3369140625,138.0468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.107421875,18000.0,0.0,0.0,0.2063489258289337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481558561325073,0.3481606841087341,-4.835350409848616e-06,0.0,0.0002094179217237,0.0,0.0,16.792518615722656,0.0,0.0,0.0,0.3217863440513611,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.070875383913517,-1753.546630859375,304.1496887207031,0.6761060357093811,0.1221285313367843,0.1113470196723938,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269938468933,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632348358631134,-1257.531005859375,304.16455078125,0.6570324301719666,0.1113989278674125,0.0797600224614143,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887110233307,-5971.802734375,304.1223449707031,0.9990000128746032,0.476284921169281,0.3800019323825836,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685419641435,-2215.34619140625,299.02374267578125,0.4899269938468933,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.241653099656105,0.761357307434082,0.761357307434082,1.0,1.0,-1.0227985382080078,0.4141897559165954,0.6086087822914124,0.2145693451166153,0.0,0.0,0.4348231256008148,47.564720153808594,58.0,-12.635695457458496,-9526.384765625,143.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060706615447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537493646144867,0.3537542223930359,-4.854867711401312e-06,0.0,0.0002091355272568,0.0,0.0,17.175344467163086,0.0,0.0,0.0,0.3233335614204407,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.070875383913517,-1753.546630859375,304.1496887207031,0.6761060357093811,0.1221285313367843,0.1113470196723938,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269938468933,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632348358631134,-1257.531005859375,304.16455078125,0.6570324301719666,0.1113989278674125,0.0797600224614143,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887110233307,-5971.802734375,304.1223449707031,0.9990000128746032,0.476284921169281,0.3800019323825836,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685419641435,-2215.34619140625,299.02374267578125,0.4899269938468933,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.241653099656105,0.761357307434082,0.761357307434082,1.0,1.0,-1.0227985382080078,0.4141897559165954,0.6086087822914124,0.2145693451166153,0.0,0.0,0.4348231256008148,47.564720153808594,58.0,-12.635695457458496,-9526.384765625,143.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060706615447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537493646144867,0.3537542223930359,-4.854867711401312e-06,0.0,0.0002091355272568,0.0,0.0,17.175344467163086,0.0,0.0,0.0,0.3233335614204407,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707755759358406,-1751.8170166015625,304.14996337890625,0.6695660948753357,0.1218312680721283,0.1111758351325988,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856318235397339,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601949766278266,-1216.6134033203125,304.1647644042969,0.6441348195075989,0.1075550690293312,0.0771226361393928,293.18133544921875,297.1499938964844,293.1499938964844,0.3213050961494446,-6129.0791015625,304.1145935058594,0.9990000128746032,0.4721453785896301,0.3900341987609863,293.313232421875,297.1499938964844,293.1499938964844,0.0061222803778946,-2202.753173828125,298.9591369628906,0.4856318235397339,0.050000000745058,0.232585996389389,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456901222467422,0.7611863017082214,0.7611863017082214,1.0,1.0,-1.0320298671722412,0.4182679653167724,0.6137619614601135,0.216596320271492,0.0,0.0,0.4402561485767364,49.74454879760742,61.0,-9.710902214050291,-9587.125,149.7191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065814435482025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605795800685882,0.3605844676494598,-4.880247161054285e-06,0.0,0.0002096538955811,0.0,0.0,17.653825759887695,0.0,0.0,0.0,0.3252650797367096,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707755759358406,-1751.8170166015625,304.14996337890625,0.6695660948753357,0.1218312680721283,0.1111758351325988,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856318235397339,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601949766278266,-1216.6134033203125,304.1647644042969,0.6441348195075989,0.1075550690293312,0.0771226361393928,293.18133544921875,297.1499938964844,293.1499938964844,0.3213050961494446,-6129.0791015625,304.1145935058594,0.9990000128746032,0.4721453785896301,0.3900341987609863,293.313232421875,297.1499938964844,293.1499938964844,0.0061222803778946,-2202.753173828125,298.9591369628906,0.4856318235397339,0.050000000745058,0.232585996389389,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456901222467422,0.7611863017082214,0.7611863017082214,1.0,1.0,-1.0320298671722412,0.4182679653167724,0.6137619614601135,0.216596320271492,0.0,0.0,0.4402561485767364,49.74454879760742,61.0,-9.710902214050291,-9587.125,149.7191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065814435482025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605795800685882,0.3605844676494598,-4.880247161054285e-06,0.0,0.0002096538955811,0.0,0.0,17.653825759887695,0.0,0.0,0.0,0.3252650797367096,4.0,0.0,1.0
