time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706140100955963,-1748.956298828125,304.1502380371094,0.6628235578536987,0.1214641407132148,0.1109469085931778,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.481057733297348,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571838617324829,-1176.5816650390625,304.16485595703125,0.631774365901947,0.1037974506616592,0.0745542421936988,293.2020568847656,297.1499938964844,293.1499938964844,0.3323000073432922,-6296.4541015625,304.10809326171875,0.9990000128746032,0.4671528339385986,0.4007213413715362,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749473050236,-2189.63818359375,298.8932189941406,0.481057733297348,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.2500261068344116,0.7609469294548035,0.7609469294548035,1.0,1.0,-1.0421137809753418,0.4227742850780487,0.6193394660949707,0.2186644971370697,0.0,0.0,0.4462802112102508,52.12680435180664,49.0,-7.287610054016113,-9656.6982421875,156.6425323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078439444303512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36839160323143,0.368396520614624,-4.910619281872641e-06,0.0,0.000210935177165,0.0,0.0,18.213930130004883,0.0,0.0,0.0,0.3275194466114044,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706140100955963,-1748.956298828125,304.1502380371094,0.6628235578536987,0.1214641407132148,0.1109469085931778,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.481057733297348,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571838617324829,-1176.5816650390625,304.16485595703125,0.631774365901947,0.1037974506616592,0.0745542421936988,293.2020568847656,297.1499938964844,293.1499938964844,0.3323000073432922,-6296.4541015625,304.10809326171875,0.9990000128746032,0.4671528339385986,0.4007213413715362,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749473050236,-2189.63818359375,298.8932189941406,0.481057733297348,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.2500261068344116,0.7609469294548035,0.7609469294548035,1.0,1.0,-1.0421137809753418,0.4227742850780487,0.6193394660949707,0.2186644971370697,0.0,0.0,0.4462802112102508,52.12680435180664,49.0,-7.287610054016113,-9656.6982421875,156.6425323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078439444303512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36839160323143,0.368396520614624,-4.910619281872641e-06,0.0,0.000210935177165,0.0,0.0,18.213930130004883,0.0,0.0,0.0,0.3275194466114044,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702351704239845,-1741.95556640625,304.1508178710937,0.6627641320228577,0.1210809871554374,0.1105892658233642,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700352191925,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539859980344772,-1134.4239501953125,304.1652526855469,0.6253369450569153,0.100081518292427,0.0719399899244308,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909074783325,-6280.39599609375,304.1236877441406,0.9990000128746032,0.4628211557865143,0.3995333909988403,293.318359375,297.1499938964844,293.1499938964844,0.006009554490447,-2169.50634765625,298.83203125,0.4815700352191925,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485337108373642,0.7607076168060303,0.7607076168060303,1.0,1.0,-1.0370599031448364,0.4206808507442474,0.6163790225982666,0.2170019447803497,0.0,0.0,0.4505622088909149,51.797210693359375,37.0,20.428497314453125,-9654.982421875,154.68186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096826136112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757530450820923,0.3757579922676086,-4.9436544031777885e-06,0.0,0.0002128011983586,0.0,0.0,18.76518440246582,0.0,0.0,0.0,0.3296957015991211,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702351704239845,-1741.95556640625,304.1508178710937,0.6627641320228577,0.1210809871554374,0.1105892658233642,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700352191925,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539859980344772,-1134.4239501953125,304.1652526855469,0.6253369450569153,0.100081518292427,0.0719399899244308,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909074783325,-6280.39599609375,304.1236877441406,0.9990000128746032,0.4628211557865143,0.3995333909988403,293.318359375,297.1499938964844,293.1499938964844,0.006009554490447,-2169.50634765625,298.83203125,0.4815700352191925,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485337108373642,0.7607076168060303,0.7607076168060303,1.0,1.0,-1.0370599031448364,0.4206808507442474,0.6163790225982666,0.2170019447803497,0.0,0.0,0.4505622088909149,51.797210693359375,37.0,20.428497314453125,-9654.982421875,154.68186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096826136112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757530450820923,0.3757579922676086,-4.9436544031777885e-06,0.0,0.0002128011983586,0.0,0.0,18.76518440246582,0.0,0.0,0.0,0.3296957015991211,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699489712715148,-1736.56005859375,304.15118408203125,0.6651108264923096,0.1209108233451843,0.1103901490569114,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836153090000152,0.050000000745058,0.0490709990262985,293.30108642578125,297.1499938964844,293.1499938964844,0.0522961765527725,-1112.242431640625,304.1655578613281,0.6240747570991516,0.0982541665434837,0.0706253796815872,293.2179260253906,297.1499938964844,293.1499938964844,0.3269413709640503,-6203.60400390625,304.1371459960937,0.9990000128746032,0.4617412090301513,0.3947623968124389,293.31951904296875,297.1499938964844,293.1499938964844,0.0059685865417122,-2155.885986328125,298.806640625,0.4836153090000152,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9291076660156,294.2510681152344,291.1378173828125,1.0,0.2460520267486572,0.7605879306793213,0.7605879306793213,1.0,1.0,-1.0292434692382812,0.4173233211040497,0.6119201183319092,0.2148932516574859,0.0,0.0,0.4499825835227966,50.67815017700195,37.0,35.129432678222656,-9608.017578125,150.61293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.2106419056653976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765230178833008,0.3765279948711395,-4.953170446242439e-06,0.0,0.0002137747505912,0.0,0.0,18.844038009643555,0.0,0.0,0.0,0.3300000429153442,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696563348174095,-1731.0462646484375,304.1514892578125,0.6689035296440125,0.1207673698663711,0.11019317060709,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4866352677345276,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505991876125335,-1090.095458984375,304.1658020019531,0.6239537596702576,0.09645876288414,0.0693158656358718,293.2148742675781,297.1499938964844,293.1499938964844,0.319849282503128,-6090.86083984375,304.1523742675781,0.9990000128746032,0.4614785611629486,0.3876815140247345,293.3204650878906,297.1499938964844,293.1499938964844,0.0059251692146062,-2141.35498046875,298.7822265625,0.4866352677345276,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9310607910156,294.23907470703125,291.15631103515625,1.0,0.2425642609596252,0.7605116963386536,0.7605116963386536,1.0,1.0,-1.018535614013672,0.4127046167850494,0.6058309674263,0.2121228873729705,0.0,0.0,0.4480093419551849,49.05541610717773,40.0,43.60023498535156,-9533.6328125,144.96661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,306.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.771484375,18000.0,0.0,0.0,0.2115037739276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750744163990021,0.3750793635845184,-4.953666120854905e-06,0.0,0.0002146494371118,0.0,0.0,18.75838851928711,0.0,0.0,0.0,0.329666256904602,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692400708794593,-1723.2626953125,304.15167236328125,0.6730004549026489,0.1205257996916771,0.109905868768692,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4899257719516754,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473744086921215,-1048.4708251953125,304.1658935546875,0.6205931901931763,0.0929434970021247,0.0667959675192833,293.203857421875,297.1499938964844,293.1499938964844,0.3117652833461761,-5964.23291015625,304.1645202636719,0.9990000128746032,0.4620649218559265,0.3800057172775268,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496734127402,-2116.668212890625,298.730224609375,0.4899257719516754,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390648573637008,0.7603592872619629,0.7603592872619629,1.0,1.0,-1.005519986152649,0.4072393774986267,0.598280668258667,0.2083634883165359,0.0,0.0,0.4421280920505523,47.30113983154297,43.0,27.792871475219727,-9403.3671875,138.6109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127219289541244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678829967975616,0.3678879141807556,-4.932150204695063e-06,0.0,0.0002158857241738,0.0,0.0,18.255577087402344,0.0,0.0,0.0,0.3277015686035156,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692400708794593,-1723.2626953125,304.15167236328125,0.6730004549026489,0.1205257996916771,0.109905868768692,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4899257719516754,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473744086921215,-1048.4708251953125,304.1658935546875,0.6205931901931763,0.0929434970021247,0.0667959675192833,293.203857421875,297.1499938964844,293.1499938964844,0.3117652833461761,-5964.23291015625,304.1645202636719,0.9990000128746032,0.4620649218559265,0.3800057172775268,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496734127402,-2116.668212890625,298.730224609375,0.4899257719516754,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390648573637008,0.7603592872619629,0.7603592872619629,1.0,1.0,-1.005519986152649,0.4072393774986267,0.598280668258667,0.2083634883165359,0.0,0.0,0.4421280920505523,47.30113983154297,43.0,27.792871475219727,-9403.3671875,138.6109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127219289541244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678829967975616,0.3678879141807556,-4.932150204695063e-06,0.0,0.0002158857241738,0.0,0.0,18.255577087402344,0.0,0.0,0.0,0.3277015686035156,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690318644046783,-1719.5523681640625,304.1514587402344,0.6744843125343323,0.1202991753816604,0.1096789091825485,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.491288810968399,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443776063621044,-1010.3453979492188,304.16558837890625,0.6148134469985962,0.0895265415310859,0.0643732473254203,293.1959533691406,297.1499938964844,293.1499938964844,0.3084841966629028,-5914.57080078125,304.1649475097656,0.9990000128746032,0.4623133242130279,0.376860648393631,293.32281494140625,297.1499938964844,293.1499938964844,0.0057877083308994,-2097.869873046875,298.6687927246094,0.491288810968399,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373657822608947,0.7602068185806274,0.7602068185806274,1.0,1.0,-0.9983901977539062,0.4044335484504699,0.5939566493034363,0.2057818919420242,0.0,0.0,0.4379615485668182,46.55631637573242,46.0,6.764389514923096,-9325.8916015625,135.55393981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.359375,18000.0,0.0,0.0,0.2132569849491119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616687357425689,0.3616736233234405,-4.904804882244207e-06,0.0,0.0002164287288906,0.0,0.0,17.79799461364746,0.0,0.0,0.0,0.3258789479732513,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690318644046783,-1719.5523681640625,304.1514587402344,0.6744843125343323,0.1202991753816604,0.1096789091825485,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.491288810968399,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443776063621044,-1010.3453979492188,304.16558837890625,0.6148134469985962,0.0895265415310859,0.0643732473254203,293.1959533691406,297.1499938964844,293.1499938964844,0.3084841966629028,-5914.57080078125,304.1649475097656,0.9990000128746032,0.4623133242130279,0.376860648393631,293.32281494140625,297.1499938964844,293.1499938964844,0.0057877083308994,-2097.869873046875,298.6687927246094,0.491288810968399,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373657822608947,0.7602068185806274,0.7602068185806274,1.0,1.0,-0.9983901977539062,0.4044335484504699,0.5939566493034363,0.2057818919420242,0.0,0.0,0.4379615485668182,46.55631637573242,46.0,6.764389514923096,-9325.8916015625,135.55393981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.359375,18000.0,0.0,0.0,0.2132569849491119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616687357425689,0.3616736233234405,-4.904804882244207e-06,0.0,0.0002164287288906,0.0,0.0,17.79799461364746,0.0,0.0,0.0,0.3258789479732513,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688599199056625,-1716.55615234375,304.1512756347656,0.6738640666007996,0.120033711194992,0.1094547137618064,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.041478507220745,-973.7018432617188,304.16522216796875,0.6067275404930115,0.0861698314547538,0.0620206259191036,293.1930236816406,297.1499938964844,293.1499938964844,0.3085291683673858,-5917.3720703125,304.1597900390625,0.9990000128746032,0.4617528319358825,0.3770718872547149,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312110438942,-2081.059326171875,298.6049499511719,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371295690536499,0.7602210640907288,0.7602210640907288,1.0,1.0,-0.9955610632896424,0.4036560952663421,0.5919049978256226,0.2038819044828415,0.0,0.0,0.4347051680088043,46.53681564331055,49.0,-4.341286659240723,-9289.1005859375,134.81849670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132530212402343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569260239601135,0.3569309115409851,-4.883524979959475e-06,0.0,0.000216424712562,0.0,0.0,17.451566696166992,0.0,0.0,0.0,0.3244802355766296,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688599199056625,-1716.55615234375,304.1512756347656,0.6738640666007996,0.120033711194992,0.1094547137618064,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.041478507220745,-973.7018432617188,304.16522216796875,0.6067275404930115,0.0861698314547538,0.0620206259191036,293.1930236816406,297.1499938964844,293.1499938964844,0.3085291683673858,-5917.3720703125,304.1597900390625,0.9990000128746032,0.4617528319358825,0.3770718872547149,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312110438942,-2081.059326171875,298.6049499511719,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371295690536499,0.7602210640907288,0.7602210640907288,1.0,1.0,-0.9955610632896424,0.4036560952663421,0.5919049978256226,0.2038819044828415,0.0,0.0,0.4347051680088043,46.53681564331055,49.0,-4.341286659240723,-9289.1005859375,134.81849670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132530212402343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569260239601135,0.3569309115409851,-4.883524979959475e-06,0.0,0.000216424712562,0.0,0.0,17.451566696166992,0.0,0.0,0.0,0.3244802355766296,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.068675547838211,-1713.385009765625,304.1511535644531,0.6714296340942383,0.1196827217936515,0.109184518456459,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4899171590805053,0.050000000745058,0.0489507988095283,293.2937316894531,297.1499938964844,293.1499938964844,0.0386366434395313,-937.847412109375,304.1648864746094,0.596548318862915,0.0828247815370559,0.0597007684409618,293.1953125,297.1499938964844,293.1499938964844,0.311381071805954,-5963.7783203125,304.1517333984375,0.9990000128746032,0.4602097272872925,0.3800264596939087,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779501028358,-2065.483642578125,298.5380859375,0.4899171590805053,0.050000000745058,0.2322015166282653,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,294.2098083496094,291.1668701171875,1.0,0.238076314330101,0.7602353096008301,0.7602353096008301,1.0,1.0,-0.9961600303649902,0.4045296311378479,0.5916303992271423,0.2023645788431167,0.0,0.0,0.4328220188617706,47.10618209838867,52.0,-10.534870147705078,-9284.705078125,135.9323272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.212870791554451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538538515567779,0.3538587093353271,-4.8685428737371694e-06,0.0,0.0002160367876058,0.0,0.0,17.225231170654297,0.0,0.0,0.0,0.3235631883144378,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.068675547838211,-1713.385009765625,304.1511535644531,0.6714296340942383,0.1196827217936515,0.109184518456459,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4899171590805053,0.050000000745058,0.0489507988095283,293.2937316894531,297.1499938964844,293.1499938964844,0.0386366434395313,-937.847412109375,304.1648864746094,0.596548318862915,0.0828247815370559,0.0597007684409618,293.1953125,297.1499938964844,293.1499938964844,0.311381071805954,-5963.7783203125,304.1517333984375,0.9990000128746032,0.4602097272872925,0.3800264596939087,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779501028358,-2065.483642578125,298.5380859375,0.4899171590805053,0.050000000745058,0.2322015166282653,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,294.2098083496094,291.1668701171875,1.0,0.238076314330101,0.7602353096008301,0.7602353096008301,1.0,1.0,-0.9961600303649902,0.4045296311378479,0.5916303992271423,0.2023645788431167,0.0,0.0,0.4328220188617706,47.10618209838867,52.0,-10.534870147705078,-9284.705078125,135.9323272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.212870791554451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538538515567779,0.3538587093353271,-4.8685428737371694e-06,0.0,0.0002160367876058,0.0,0.0,17.225231170654297,0.0,0.0,0.0,0.3235631883144378,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685611218214035,-1711.4051513671875,304.1511535644531,0.6696286201477051,0.1194633841514587,0.109019748866558,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090657234192,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.0372232906520366,-919.9669799804688,304.1647644042969,0.5907309651374817,0.081143133342266,0.0585424602031707,293.19830322265625,297.1499938964844,293.1499938964844,0.3136952221393585,-6000.5595703125,304.147216796875,0.9990000128746032,0.4590510129928589,0.3823681771755218,293.32568359375,297.1499938964844,293.1499938964844,0.0056517184711992,-2057.830078125,298.5036926269531,0.4889090657234192,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.8937683105469,294.2279663085937,291.1622619628906,1.0,0.2389193177223205,0.7602424025535583,0.7602424025535583,1.0,1.0,-0.997511863708496,0.4054857194423675,0.5920261740684509,0.2016866654157638,0.0,0.0,0.4323881864547729,47.57856750488281,52.0,-11.91969871520996,-9292.7744140625,137.07118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.2125962823629379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530078530311584,0.35301274061203,-4.863795311393915e-06,0.0,0.0002157582057407,0.0,0.0,17.161190032958984,0.0,0.0,0.0,0.3233010470867157,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684253498911857,-1709.042724609375,304.15118408203125,0.6674965620040894,0.1192103624343872,0.1088300645351409,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956641674042,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358103923499584,-902.01513671875,304.1646423339844,0.5844589471817017,0.0794493854045867,0.0573801137506961,293.202392578125,297.1499938964844,293.1499938964844,0.3165180683135986,-6045.00390625,304.1426086425781,0.9990000128746032,0.4576373696327209,0.385200023651123,293.32666015625,297.1499938964844,293.1499938964844,0.0056256325915455,-2050.205078125,298.4686889648437,0.4876956641674042,0.050000000745058,0.2323996573686599,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8935546875,294.2504577636719,291.1576538085937,1.0,0.2399705499410629,0.7601816058158875,0.7601816058158875,1.0,1.0,-0.9994454979896544,0.406727135181427,0.5927183628082275,0.2010282427072525,0.0,0.0,0.4322655797004699,48.15960693359375,55.0,-12.577638626098633,-9306.0830078125,138.54403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,306.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.2122988253831863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525810241699219,0.352585881948471,-4.860777153226081e-06,0.0,0.0002154563117073,0.0,0.0,17.126935958862305,0.0,0.0,0.0,0.3231593668460846,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680760368704795,-1702.9234619140625,304.1513671875,0.6623856425285339,0.1185923069715499,0.1083638668060302,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341179847717,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.03298145160079,-865.679443359375,304.1644897460937,0.5706565976142883,0.0760100781917572,0.0550313480198383,293.2135314941406,297.1499938964844,293.1499938964844,0.3235105574131012,-6153.86474609375,304.1334228515625,0.9990000128746032,0.4540556371212005,0.3921423554420471,293.3291015625,297.1499938964844,293.1499938964844,0.0055731134489178,-2034.7625732421875,298.396728515625,0.4847341179847717,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080749511719,291.1487731933594,1.0,0.2426134943962097,0.7600598931312561,0.7600598931312561,1.0,1.0,-1.0047906637191772,0.4099629819393158,0.5948277115821838,0.1997514069080352,0.0,0.0,0.4328982830047607,49.61387634277344,43.0,-12.524559020996094,-9345.466796875,142.38218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.211721196770668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529137074947357,0.3529185652732849,-4.859632099396549e-06,0.0,0.0002148701023543,0.0,0.0,17.14244270324707,0.0,0.0,0.0,0.3232163488864898,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680760368704795,-1702.9234619140625,304.1513671875,0.6623856425285339,0.1185923069715499,0.1083638668060302,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341179847717,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.03298145160079,-865.679443359375,304.1644897460937,0.5706565976142883,0.0760100781917572,0.0550313480198383,293.2135314941406,297.1499938964844,293.1499938964844,0.3235105574131012,-6153.86474609375,304.1334228515625,0.9990000128746032,0.4540556371212005,0.3921423554420471,293.3291015625,297.1499938964844,293.1499938964844,0.0055731134489178,-2034.7625732421875,298.396728515625,0.4847341179847717,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080749511719,291.1487731933594,1.0,0.2426134943962097,0.7600598931312561,0.7600598931312561,1.0,1.0,-1.0047906637191772,0.4099629819393158,0.5948277115821838,0.1997514069080352,0.0,0.0,0.4328982830047607,49.61387634277344,43.0,-12.524559020996094,-9345.466796875,142.38218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.211721196770668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529137074947357,0.3529185652732849,-4.859632099396549e-06,0.0,0.0002148701023543,0.0,0.0,17.14244270324707,0.0,0.0,0.0,0.3232163488864898,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674621015787124,-1691.8701171875,304.1519470214844,0.6634427309036255,0.1178907752037048,0.1077093258500099,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097403526306,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300380308181047,-826.7940673828125,304.16455078125,0.5625736117362976,0.0725506767630577,0.0525852181017398,293.2207946777344,297.1499938964844,293.1499938964844,0.3197207748889923,-6091.58203125,304.1458740234375,0.9990000128746032,0.450944721698761,0.3879777491092682,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050454102456,-2012.990478515625,298.32867431640625,0.4865097403526306,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397637665271759,0.7599382400512695,0.7599382400512695,1.0,1.0,-0.995841920375824,0.4066424369812011,0.5891994833946228,0.1960241645574569,0.0,0.0,0.4324405789375305,48.600563049316406,31.0,15.287458419799805,-9316.9794921875,138.3849334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111853063106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535181581974029,0.3535230159759521,-4.862969944952056e-06,0.0,0.0002143262390745,0.0,0.0,17.1879825592041,0.0,0.0,0.0,0.3233691155910492,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674621015787124,-1691.8701171875,304.1519470214844,0.6634427309036255,0.1178907752037048,0.1077093258500099,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097403526306,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300380308181047,-826.7940673828125,304.16455078125,0.5625736117362976,0.0725506767630577,0.0525852181017398,293.2207946777344,297.1499938964844,293.1499938964844,0.3197207748889923,-6091.58203125,304.1458740234375,0.9990000128746032,0.450944721698761,0.3879777491092682,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050454102456,-2012.990478515625,298.32867431640625,0.4865097403526306,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397637665271759,0.7599382400512695,0.7599382400512695,1.0,1.0,-0.995841920375824,0.4066424369812011,0.5891994833946228,0.1960241645574569,0.0,0.0,0.4324405789375305,48.600563049316406,31.0,15.287458419799805,-9316.9794921875,138.3849334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111853063106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535181581974029,0.3535230159759521,-4.862969944952056e-06,0.0,0.0002143262390745,0.0,0.0,17.1879825592041,0.0,0.0,0.0,0.3233691155910492,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666331499814987,-1676.68701171875,304.1526794433594,0.6706931591033936,0.1172569096088409,0.1070059761404991,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927118122577667,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270487274974584,-785.5562744140625,304.16461181640625,0.5601997971534729,0.0691807940602302,0.0501220785081386,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680194377899,-5862.89404296875,304.1715393066406,0.9990000128746032,0.4506425559520721,0.3736093938350677,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201674647629,-1983.6845703125,298.2728881835937,0.4927118122577667,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326646894216537,0.7597977519035339,0.7597977519035339,1.0,1.0,-0.9740044474601746,0.3973515331745147,0.5766529440879822,0.1903402507305145,0.0,0.0,0.4254716634750366,45.39873504638672,34.0,38.9570198059082,-9166.4619140625,127.66716766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.154296875,18000.0,0.0,0.0,0.2103137969970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346960961818695,0.3469658195972442,-4.848133357882034e-06,0.0,0.000213441773667,0.0,0.0,16.76462173461914,0.0,0.0,0.0,0.3216684460639953,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666331499814987,-1676.68701171875,304.1526794433594,0.6706931591033936,0.1172569096088409,0.1070059761404991,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927118122577667,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270487274974584,-785.5562744140625,304.16461181640625,0.5601997971534729,0.0691807940602302,0.0501220785081386,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680194377899,-5862.89404296875,304.1715393066406,0.9990000128746032,0.4506425559520721,0.3736093938350677,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201674647629,-1983.6845703125,298.2728881835937,0.4927118122577667,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326646894216537,0.7597977519035339,0.7597977519035339,1.0,1.0,-0.9740044474601746,0.3973515331745147,0.5766529440879822,0.1903402507305145,0.0,0.0,0.4254716634750366,45.39873504638672,34.0,38.9570198059082,-9166.4619140625,127.66716766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.154296875,18000.0,0.0,0.0,0.2103137969970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346960961818695,0.3469658195972442,-4.848133357882034e-06,0.0,0.000213441773667,0.0,0.0,16.76462173461914,0.0,0.0,0.0,0.3216684460639953,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660024136304855,-1665.27734375,304.1528015136719,0.6757463216781616,0.1167268455028534,0.106439359486103,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971132278442383,0.050000000745058,0.0488237366080284,293.2884216308594,297.1499938964844,293.1499938964844,0.023677535355091,-740.4161376953125,304.1656188964844,0.5553121566772461,0.0659505352377891,0.0477850697934627,293.19775390625,297.1499938964844,293.1499938964844,0.2950624823570251,-5704.11669921875,304.18084716796875,0.9990000128746032,0.4521880149841308,0.3638001084327698,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436439484357,-1957.8837890625,298.21368408203125,0.4971132278442383,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880615234375,294.2997741699219,291.208251953125,1.0,0.2282128483057022,0.7596572041511536,0.7596572041511536,1.0,1.0,-0.9582152962684632,0.3908551335334778,0.5673601627349854,0.1856960654258728,0.0,0.0,0.415859043598175,43.25721740722656,37.0,19.637466430664062,-9005.33984375,120.44880676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.4765625,18000.0,0.0,0.0,0.208693042397499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351466953754425,0.3351514935493469,-4.809204710909398e-06,0.0,0.000211796912481,0.0,0.0,15.977398872375488,0.0,0.0,0.0,0.3185252547264099,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660024136304855,-1665.27734375,304.1528015136719,0.6757463216781616,0.1167268455028534,0.106439359486103,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971132278442383,0.050000000745058,0.0488237366080284,293.2884216308594,297.1499938964844,293.1499938964844,0.023677535355091,-740.4161376953125,304.1656188964844,0.5553121566772461,0.0659505352377891,0.0477850697934627,293.19775390625,297.1499938964844,293.1499938964844,0.2950624823570251,-5704.11669921875,304.18084716796875,0.9990000128746032,0.4521880149841308,0.3638001084327698,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436439484357,-1957.8837890625,298.21368408203125,0.4971132278442383,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880615234375,294.2997741699219,291.208251953125,1.0,0.2282128483057022,0.7596572041511536,0.7596572041511536,1.0,1.0,-0.9582152962684632,0.3908551335334778,0.5673601627349854,0.1856960654258728,0.0,0.0,0.415859043598175,43.25721740722656,37.0,19.637466430664062,-9005.33984375,120.44880676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.4765625,18000.0,0.0,0.0,0.208693042397499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351466953754425,0.3351514935493469,-4.809204710909398e-06,0.0,0.000211796912481,0.0,0.0,15.977398872375488,0.0,0.0,0.0,0.3185252547264099,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657977536320686,-1661.71875,304.1526794433594,0.6771385073661804,0.1164746806025505,0.1061895936727523,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.4984805881977081,0.050000000745058,0.0488011613488197,293.2874755859375,297.1499938964844,293.1499938964844,0.0233166348189115,-730.784912109375,304.16357421875,0.5517138838768005,0.0643813163042068,0.0466607362031936,293.1912536621094,297.1499938964844,293.1499938964844,0.2920877039432525,-5658.849609375,304.1806030273437,0.9990000128746032,0.4528631269931793,0.3608422875404358,293.3372802734375,297.1499938964844,293.1499938964844,0.0053112674504518,-1947.7513427734373,298.17852783203125,0.4984805881977081,0.050000000745058,0.2314916998147964,291.2059936523437,291.1499938964844,263.8533020019531,261.83935546875,281.8764038085937,294.2865905761719,291.2048034667969,1.0,0.2267469763755798,0.7595869302749634,0.7595869302749634,1.0,1.0,-0.9528592824935912,0.3887743651866913,0.5640848875045776,0.1837969273328781,0.0,0.0,0.4123284518718719,42.60777282714844,37.0,4.655846118927002,-8946.650390625,118.1696319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.220703125,18000.0,0.0,0.0,0.2076153606176376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300970196723938,0.3301018178462982,-4.788704245584086e-06,0.0,0.0002107031905325,0.0,0.0,15.635046005249023,0.0,0.0,0.0,0.3171407580375671,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656150802969932,-1658.58056640625,304.15252685546875,0.6778870224952698,0.1162194311618805,0.1059481650590896,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4993896186351776,0.050000000745058,0.0487864539027214,293.2864685058594,297.1499938964844,293.1499938964844,0.0222193859517574,-713.8134155273438,304.1631164550781,0.5474956631660461,0.0628347992897033,0.0455606877803802,293.18603515625,297.1499938964844,293.1499938964844,0.2901292145252228,-5629.73779296875,304.1785888671875,0.9990000128746032,0.4533682465553283,0.3589013218879699,293.3379211425781,297.1499938964844,293.1499938964844,0.0052808253094553,-1938.3790283203125,298.1421813964844,0.4993896186351776,0.050000000745058,0.231421947479248,291.2010192871094,291.1499938964844,263.8507995605469,261.8397216796875,281.8655090332031,294.2793884277344,291.1995544433594,1.0,0.2257262468338012,0.7596390843391418,0.7596390843391418,1.0,1.0,-0.948817253112793,0.3873146772384643,0.5615025758743286,0.1821166723966598,0.0,0.0,0.4094225168228149,42.171573638916016,40.0,-5.203800678253174,-8904.1708984375,116.5506820678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4868469238281,306.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.845703125,18000.0,0.0,0.0,0.206411063671112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260710537433624,0.3260758519172668,-4.771508884005016e-06,0.0,0.0002094809897243,0.0,0.0,15.362242698669434,0.0,0.0,0.0,0.316018670797348,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652685016393661,-1652.676513671875,304.1522521972656,0.6775919198989868,0.1156816482543945,0.105464182794094,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999568164348602,0.050000000745058,0.0487774237990379,293.2844543457031,297.1499938964844,293.1499938964844,0.0201856642961502,-680.810302734375,304.1621398925781,0.5374032855033875,0.0597856156527996,0.0434126891195774,293.17987060546875,297.1499938964844,293.1499938964844,0.2888663113117218,-5613.4091796875,304.17108154296875,0.9990000128746032,0.453715831041336,0.3577009439468384,293.33917236328125,297.1499938964844,293.1499938964844,0.00522306188941,-1920.7896728515625,298.06768798828125,0.4999568164348602,0.050000000745058,0.2313791066408157,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248525023460388,0.759743332862854,0.759743332862854,1.0,1.0,-0.9441535472869872,0.385977029800415,0.5581765174865723,0.1792806535959243,0.0,0.0,0.4051955044269562,41.85114669799805,43.0,-17.257890701293945,-8852.0087890625,114.99063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.592529296875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.630859375,18000.0,0.0,0.0,0.2037873864173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201223313808441,0.3201270699501037,-4.745932983496459e-06,0.0,0.0002068182802759,0.0,0.0,14.96306324005127,0.0,0.0,0.0,0.3143680095672607,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652685016393661,-1652.676513671875,304.1522521972656,0.6775919198989868,0.1156816482543945,0.105464182794094,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999568164348602,0.050000000745058,0.0487774237990379,293.2844543457031,297.1499938964844,293.1499938964844,0.0201856642961502,-680.810302734375,304.1621398925781,0.5374032855033875,0.0597856156527996,0.0434126891195774,293.17987060546875,297.1499938964844,293.1499938964844,0.2888663113117218,-5613.4091796875,304.17108154296875,0.9990000128746032,0.453715831041336,0.3577009439468384,293.33917236328125,297.1499938964844,293.1499938964844,0.00522306188941,-1920.7896728515625,298.06768798828125,0.4999568164348602,0.050000000745058,0.2313791066408157,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248525023460388,0.759743332862854,0.759743332862854,1.0,1.0,-0.9441535472869872,0.385977029800415,0.5581765174865723,0.1792806535959243,0.0,0.0,0.4051955044269562,41.85114669799805,43.0,-17.257890701293945,-8852.0087890625,114.99063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.592529296875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.630859375,18000.0,0.0,0.0,0.2037873864173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201223313808441,0.3201270699501037,-4.745932983496459e-06,0.0,0.0002068182802759,0.0,0.0,14.96306324005127,0.0,0.0,0.0,0.3143680095672607,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.065001830458641,-1648.2640380859375,304.1519470214844,0.6754068732261658,0.1152194440364837,0.105031318962574,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991094470024109,0.050000000745058,0.0487910471856594,293.2822570800781,297.1499938964844,293.1499938964844,0.0183586385101079,-649.08544921875,304.1611328125,0.5257088541984558,0.056824717670679,0.0413324125111103,293.1791381835937,297.1499938964844,293.1499938964844,0.290691465139389,-5645.4609375,304.1609802246094,0.9990000128746032,0.453118234872818,0.3594979345798492,293.3403015136719,297.1499938964844,293.1499938964844,0.0051696021109819,-1904.8968505859373,297.99029541015625,0.4991094470024109,0.050000000745058,0.2314437180757522,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.81463623046875,294.2727966308594,291.16650390625,1.0,0.2252943515777588,0.7598476409912109,0.7598476409912109,1.0,1.0,-0.943386435508728,0.386430412530899,0.5569559931755066,0.177049234509468,0.0,0.0,0.4038005471229553,42.144779205322266,46.0,-26.3318099975586,-8844.9326171875,115.29134368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664794921875,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.2011353820562362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173194527626037,0.3173241913318634,-4.7313124014181085e-06,0.0,0.0002041268307948,0.0,0.0,14.769403457641602,0.0,0.0,0.0,0.3135593831539154,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.065001830458641,-1648.2640380859375,304.1519470214844,0.6754068732261658,0.1152194440364837,0.105031318962574,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991094470024109,0.050000000745058,0.0487910471856594,293.2822570800781,297.1499938964844,293.1499938964844,0.0183586385101079,-649.08544921875,304.1611328125,0.5257088541984558,0.056824717670679,0.0413324125111103,293.1791381835937,297.1499938964844,293.1499938964844,0.290691465139389,-5645.4609375,304.1609802246094,0.9990000128746032,0.453118234872818,0.3594979345798492,293.3403015136719,297.1499938964844,293.1499938964844,0.0051696021109819,-1904.8968505859373,297.99029541015625,0.4991094470024109,0.050000000745058,0.2314437180757522,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.81463623046875,294.2727966308594,291.16650390625,1.0,0.2252943515777588,0.7598476409912109,0.7598476409912109,1.0,1.0,-0.943386435508728,0.386430412530899,0.5569559931755066,0.177049234509468,0.0,0.0,0.4038005471229553,42.144779205322266,46.0,-26.3318099975586,-8844.9326171875,115.29134368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664794921875,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.2011353820562362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173194527626037,0.3173241913318634,-4.7313124014181085e-06,0.0,0.0002041268307948,0.0,0.0,14.769403457641602,0.0,0.0,0.0,0.3135593831539154,4.0,0.0,1.0
