time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648825615644455,-1646.49169921875,304.1514892578125,0.6720196008682251,0.1149024441838264,0.1047468483448028,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971728026866913,0.050000000745058,0.0488228984177112,293.2796630859375,297.1499938964844,293.1499938964844,0.0167480763047933,-619.0671997070312,304.1600952148437,0.5134136080741882,0.0540034025907516,0.039358265697956,293.1829528808594,297.1499938964844,293.1499938964844,0.2949977219104767,-5715.78515625,304.150146484375,0.9990000128746032,0.4516118168830871,0.3636713922023773,293.341064453125,297.1499938964844,293.1499938964844,0.0051198471337556,-1890.3067626953125,297.9118957519531,0.4971728026866913,0.050000000745058,0.2315948158502578,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268068790435791,0.7598118185997009,0.7598118185997009,1.0,1.0,-0.9459028244018556,0.388356864452362,0.5575459599494934,0.1753540635108947,0.0,0.0,0.4055750370025635,42.93463516235352,49.0,-29.297239303588867,-8882.37890625,117.1254653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68670654296875,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.1987961828708648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183010816574096,0.3183058202266693,-4.729446573037421e-06,0.0,0.0002017528604483,0.0,0.0,14.816923141479492,0.0,0.0,0.0,0.3137328326702118,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648825615644455,-1646.49169921875,304.1514892578125,0.6720196008682251,0.1149024441838264,0.1047468483448028,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971728026866913,0.050000000745058,0.0488228984177112,293.2796630859375,297.1499938964844,293.1499938964844,0.0167480763047933,-619.0671997070312,304.1600952148437,0.5134136080741882,0.0540034025907516,0.039358265697956,293.1829528808594,297.1499938964844,293.1499938964844,0.2949977219104767,-5715.78515625,304.150146484375,0.9990000128746032,0.4516118168830871,0.3636713922023773,293.341064453125,297.1499938964844,293.1499938964844,0.0051198471337556,-1890.3067626953125,297.9118957519531,0.4971728026866913,0.050000000745058,0.2315948158502578,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268068790435791,0.7598118185997009,0.7598118185997009,1.0,1.0,-0.9459028244018556,0.388356864452362,0.5575459599494934,0.1753540635108947,0.0,0.0,0.4055750370025635,42.93463516235352,49.0,-29.297239303588867,-8882.37890625,117.1254653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68670654296875,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.1987961828708648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183010816574096,0.3183058202266693,-4.729446573037421e-06,0.0,0.0002017528604483,0.0,0.0,14.816923141479492,0.0,0.0,0.0,0.3137328326702118,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648446455597877,-1646.1170654296875,304.15106201171875,0.6677203178405762,0.1146743819117546,0.1045699715614318,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944150447845459,0.050000000745058,0.0488700568675994,293.2767333984375,297.1499938964844,293.1499938964844,0.0153236174955964,-590.5093994140625,304.1591186523437,0.5011491775512695,0.0513121522963047,0.0374894477427005,293.190673828125,297.1499938964844,293.1499938964844,0.3012599647045135,-5815.60888671875,304.1396789550781,0.9990000128746032,0.4492183923721313,0.3697662353515625,293.3415222167969,297.1499938964844,293.1499938964844,0.0050718104466795,-1876.0323486328125,297.8348083496094,0.4944150447845459,0.050000000745058,0.2318184971809387,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430725097656,294.2628173828125,291.12567138671875,1.0,0.2291926592588424,0.7597759366035461,0.7597759366035461,1.0,1.0,-0.9510865807533264,0.3914643824100494,0.5596221685409546,0.1741785407066345,0.0,0.0,0.4098523259162903,44.14156723022461,52.0,-27.01944160461425,-8951.7724609375,120.25120544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649658203125,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.943359375,18000.0,0.0,0.0,0.1970765888690948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225259780883789,0.3225307166576385,-4.73982890980551e-06,0.0,0.0002000076783588,0.0,0.0,15.075664520263672,0.0,0.0,0.0,0.314775288105011,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648446455597877,-1646.1170654296875,304.15106201171875,0.6677203178405762,0.1146743819117546,0.1045699715614318,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944150447845459,0.050000000745058,0.0488700568675994,293.2767333984375,297.1499938964844,293.1499938964844,0.0153236174955964,-590.5093994140625,304.1591186523437,0.5011491775512695,0.0513121522963047,0.0374894477427005,293.190673828125,297.1499938964844,293.1499938964844,0.3012599647045135,-5815.60888671875,304.1396789550781,0.9990000128746032,0.4492183923721313,0.3697662353515625,293.3415222167969,297.1499938964844,293.1499938964844,0.0050718104466795,-1876.0323486328125,297.8348083496094,0.4944150447845459,0.050000000745058,0.2318184971809387,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430725097656,294.2628173828125,291.12567138671875,1.0,0.2291926592588424,0.7597759366035461,0.7597759366035461,1.0,1.0,-0.9510865807533264,0.3914643824100494,0.5596221685409546,0.1741785407066345,0.0,0.0,0.4098523259162903,44.14156723022461,52.0,-27.01944160461425,-8951.7724609375,120.25120544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649658203125,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.943359375,18000.0,0.0,0.0,0.1970765888690948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225259780883789,0.3225307166576385,-4.73982890980551e-06,0.0,0.0002000076783588,0.0,0.0,15.075664520263672,0.0,0.0,0.0,0.314775288105011,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648415014147758,-1646.1890869140625,304.15087890625,0.6653045415878296,0.1145803183317184,0.1045073643326759,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4927995502948761,0.050000000745058,0.0488986298441886,293.2751770019531,297.1499938964844,293.1499938964844,0.0148889441043138,-580.037353515625,304.158203125,0.4950909316539764,0.0500091984868049,0.0365917235612869,293.19580078125,297.1499938964844,293.1499938964844,0.305005133152008,-5874.59033203125,304.134765625,0.9990000128746032,0.447695642709732,0.3734117150306701,293.3417053222656,297.1499938964844,293.1499938964844,0.0050482153892517,-1868.920654296875,297.7968444824219,0.4927995502948761,0.050000000745058,0.2319540530443191,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.72662353515625,294.2648010253906,291.1172790527344,1.0,0.2306592464447021,0.7597580552101135,0.7597580552101135,1.0,1.0,-0.9545056819915771,0.3933741748332977,0.5611315369606018,0.173780009150505,0.0,0.0,0.4127693176269531,44.88132095336914,52.0,-25.02992248535156,-8995.0283203125,122.23780059814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6091003417969,307.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.998046875,18000.0,0.0,0.0,0.1965222209692001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256652057170868,0.3256699442863464,-4.749048912344733e-06,0.0,0.0001994450722122,0.0,0.0,15.273690223693848,0.0,0.0,0.0,0.3155801296234131,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648433789610862,-1646.33740234375,304.1507263183594,0.6628320813179016,0.1144945845007896,0.1044555753469467,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.491115927696228,0.050000000745058,0.0489291101694107,293.2737731933594,297.1499938964844,293.1499938964844,0.0143111143261194,-569.3055419921875,304.1399230957031,0.4912554919719696,0.050000000745058,0.0361677557229995,293.20166015625,297.1499938964844,293.1499938964844,0.3089785277843475,-5936.70068359375,304.1303100585937,0.9990000128746032,0.445970356464386,0.3772616982460022,293.3418884277344,297.1499938964844,293.1499938964844,0.005024638492614,-1861.73974609375,297.7592468261719,0.491115927696228,0.050000000745058,0.232098639011383,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7113647460937,294.26934814453125,291.1095886230469,1.0,0.2322877943515777,0.7596838474273682,0.7596838474273682,1.0,1.0,-0.958764672279358,0.3956452310085296,0.5631194710731506,0.173551931977272,0.0,0.0,0.4161266982555389,45.67888259887695,55.0,-23.151830673217773,-9044.2744140625,124.52764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550231933594,306.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.609375,18000.0,0.0,0.0,0.1961968839168548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294070661067962,0.3294118046760559,-4.760716365126427e-06,0.0,0.0001991149038076,0.0,0.0,15.513351440429688,0.0,0.0,0.0,0.3165561556816101,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.064862884581089,-1646.89111328125,304.15045166015625,0.6576879024505615,0.1143416538834571,0.1043767109513282,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875074625015259,0.050000000745058,0.0489965379238128,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285889014601,-568.3810424804688,304.09765625,0.4875067174434662,0.050000000745058,0.0361885204911232,293.21490478515625,297.1499938964844,293.1499938964844,0.3176921904087066,-6071.6669921875,304.12237548828125,0.9990000128746032,0.4419783353805542,0.3856432437896728,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778930842876,-1847.37353515625,297.684326171875,0.4875074625015259,0.050000000745058,0.2324184775352478,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.2926330566406,291.0953063964844,1.0,0.2359774112701416,0.7595354914665222,0.7595354914665222,1.0,1.0,-0.9692184925079346,0.4010039865970611,0.568214476108551,0.1735869795083999,0.0,0.0,0.4242060780525207,47.46188735961914,43.0,-19.810518264770508,-9157.224609375,129.9341278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.544921875,18000.0,0.0,0.0,0.1963042914867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338714987039566,0.3387197852134704,-4.7913763410178944e-06,0.0,0.0001992238976527,0.0,0.0,16.122358322143555,0.0,0.0,0.0,0.3190388083457947,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.064862884581089,-1646.89111328125,304.15045166015625,0.6576879024505615,0.1143416538834571,0.1043767109513282,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875074625015259,0.050000000745058,0.0489965379238128,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285889014601,-568.3810424804688,304.09765625,0.4875067174434662,0.050000000745058,0.0361885204911232,293.21490478515625,297.1499938964844,293.1499938964844,0.3176921904087066,-6071.6669921875,304.12237548828125,0.9990000128746032,0.4419783353805542,0.3856432437896728,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778930842876,-1847.37353515625,297.684326171875,0.4875074625015259,0.050000000745058,0.2324184775352478,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.2926330566406,291.0953063964844,1.0,0.2359774112701416,0.7595354914665222,0.7595354914665222,1.0,1.0,-0.9692184925079346,0.4010039865970611,0.568214476108551,0.1735869795083999,0.0,0.0,0.4242060780525207,47.46188735961914,43.0,-19.810518264770508,-9157.224609375,129.9341278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.544921875,18000.0,0.0,0.0,0.1963042914867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338714987039566,0.3387197852134704,-4.7913763410178944e-06,0.0,0.0001992238976527,0.0,0.0,16.122358322143555,0.0,0.0,0.0,0.3190388083457947,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647291913628578,-1644.47607421875,304.1505432128906,0.6592476963996887,0.1142563298344612,0.1042551323771476,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.4888418316841125,0.050000000745058,0.0489713065326213,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998819842934,-566.1292724609375,304.05621337890625,0.4888418316841125,0.050000000745058,0.0361700393259525,293.2229919433594,297.1499938964844,293.1499938964844,0.3151586055755615,-6027.5205078125,304.1364440917969,0.9990000128746032,0.4386650323867798,0.382528007030487,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189450219273,-1827.4638671875,297.61785888671875,0.4888418316841125,0.050000000745058,0.2322987914085388,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340273112058639,0.7593870759010315,0.7593870759010315,1.0,1.0,-0.9651448130607604,0.3996045589447021,0.5655402541160583,0.1716072410345077,0.0,0.0,0.4313727021217346,46.754302978515625,31.0,12.400386810302734,-9201.001953125,127.79386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.302734375,18000.0,0.0,0.0,0.1973561197519302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489609062671661,0.3489657342433929,-4.830390025745146e-06,0.0,0.0002002913824981,0.0,0.0,16.822772979736328,0.0,0.0,0.0,0.321860522031784,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647291913628578,-1644.47607421875,304.1505432128906,0.6592476963996887,0.1142563298344612,0.1042551323771476,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.4888418316841125,0.050000000745058,0.0489713065326213,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998819842934,-566.1292724609375,304.05621337890625,0.4888418316841125,0.050000000745058,0.0361700393259525,293.2229919433594,297.1499938964844,293.1499938964844,0.3151586055755615,-6027.5205078125,304.1364440917969,0.9990000128746032,0.4386650323867798,0.382528007030487,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189450219273,-1827.4638671875,297.61785888671875,0.4888418316841125,0.050000000745058,0.2322987914085388,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340273112058639,0.7593870759010315,0.7593870759010315,1.0,1.0,-0.9651448130607604,0.3996045589447021,0.5655402541160583,0.1716072410345077,0.0,0.0,0.4313727021217346,46.754302978515625,31.0,12.400386810302734,-9201.001953125,127.79386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.302734375,18000.0,0.0,0.0,0.1973561197519302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489609062671661,0.3489657342433929,-4.830390025745146e-06,0.0,0.0002002913824981,0.0,0.0,16.822772979736328,0.0,0.0,0.0,0.321860522031784,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644167214632034,-1638.522705078125,304.15087890625,0.6672947406768799,0.1142736077308654,0.1041438654065132,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947878420352936,0.050000000745058,0.0488636121153831,293.26953125,297.1499938964844,293.1499938964844,0.0139018911868333,-561.822998046875,304.0190734863281,0.4947878420352936,0.050000000745058,0.0360904969274997,293.2156066894531,297.1499938964844,293.1499938964844,0.3015706837177276,-5810.5634765625,304.1637878417969,0.9990000128746032,0.43828284740448,0.3689330518245697,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456224612891,-1800.55322265625,297.5684509277344,0.4947878420352936,0.050000000745058,0.2317879348993301,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276954799890518,0.7592179179191589,0.7592179179191589,1.0,1.0,-0.947860300540924,0.3921564817428589,0.5557038187980652,0.1675767749547958,0.0,0.0,0.4316969513893127,43.82415771484375,34.0,40.553367614746094,-9118.63671875,119.00164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.931640625,18000.0,0.0,0.0,0.1988149583339691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520247936248779,0.3520296514034271,-4.853405243920861e-06,0.0,0.0002017719089053,0.0,0.0,17.071380615234375,0.0,0.0,0.0,0.3228761553764343,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644167214632034,-1638.522705078125,304.15087890625,0.6672947406768799,0.1142736077308654,0.1041438654065132,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947878420352936,0.050000000745058,0.0488636121153831,293.26953125,297.1499938964844,293.1499938964844,0.0139018911868333,-561.822998046875,304.0190734863281,0.4947878420352936,0.050000000745058,0.0360904969274997,293.2156066894531,297.1499938964844,293.1499938964844,0.3015706837177276,-5810.5634765625,304.1637878417969,0.9990000128746032,0.43828284740448,0.3689330518245697,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456224612891,-1800.55322265625,297.5684509277344,0.4947878420352936,0.050000000745058,0.2317879348993301,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276954799890518,0.7592179179191589,0.7592179179191589,1.0,1.0,-0.947860300540924,0.3921564817428589,0.5557038187980652,0.1675767749547958,0.0,0.0,0.4316969513893127,43.82415771484375,34.0,40.553367614746094,-9118.63671875,119.00164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.931640625,18000.0,0.0,0.0,0.1988149583339691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520247936248779,0.3520296514034271,-4.853405243920861e-06,0.0,0.0002017719089053,0.0,0.0,17.071380615234375,0.0,0.0,0.0,0.3228761553764343,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642622932791709,-1635.505615234375,304.1508178710937,0.6732695698738098,0.1143703311681747,0.1041480973362922,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990200102329254,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137449279427528,-558.4657592773438,303.9848022460937,0.4990200102329254,0.050000000745058,0.0360380709171295,293.19970703125,297.1499938964844,293.1499938964844,0.2919070422649383,-5658.9013671875,304.1747741699219,0.9990000128746032,0.4398404359817505,0.3596896529197693,293.3411560058594,297.1499938964844,293.1499938964844,0.0047789067029953,-1776.428466796875,297.5177307128906,0.4990200102329254,0.050000000745058,0.2314512431621551,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239111214876175,0.7590487003326416,0.7590487003326416,1.0,1.0,-0.936214029788971,0.3872948884963989,0.548919141292572,0.1644566655158996,0.0,0.0,0.4285511970520019,41.88328170776367,37.0,25.98624420166016,-9021.314453125,113.28343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.92578125,18000.0,0.0,0.0,0.2000757008790969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487385213375091,0.3487433791160583,-4.8486599553143606e-06,0.0,0.0002030514006037,0.0,0.0,16.867839813232422,0.0,0.0,0.0,0.3220997452735901,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642622932791709,-1635.505615234375,304.1508178710937,0.6732695698738098,0.1143703311681747,0.1041480973362922,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990200102329254,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137449279427528,-558.4657592773438,303.9848022460937,0.4990200102329254,0.050000000745058,0.0360380709171295,293.19970703125,297.1499938964844,293.1499938964844,0.2919070422649383,-5658.9013671875,304.1747741699219,0.9990000128746032,0.4398404359817505,0.3596896529197693,293.3411560058594,297.1499938964844,293.1499938964844,0.0047789067029953,-1776.428466796875,297.5177307128906,0.4990200102329254,0.050000000745058,0.2314512431621551,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239111214876175,0.7590487003326416,0.7590487003326416,1.0,1.0,-0.936214029788971,0.3872948884963989,0.548919141292572,0.1644566655158996,0.0,0.0,0.4285511970520019,41.88328170776367,37.0,25.98624420166016,-9021.314453125,113.28343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.92578125,18000.0,0.0,0.0,0.2000757008790969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487385213375091,0.3487433791160583,-4.8486599553143606e-06,0.0,0.0002030514006037,0.0,0.0,16.867839813232422,0.0,0.0,0.0,0.3220997452735901,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642935559153556,-1636.068603515625,304.1506042480469,0.675176739692688,0.1144462749361991,0.1041879877448082,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5003116130828857,0.050000000745058,0.0487719811499118,293.2652893066406,297.1499938964844,293.1499938964844,0.0136922122910618,-557.5037231445312,303.96832275390625,0.5003116130828857,0.050000000745058,0.0360228195786476,293.1928405761719,297.1499938964844,293.1499938964844,0.2891136705875397,-5615.951171875,304.1753234863281,0.9990000128746032,0.4405609965324402,0.3569554090499878,293.3404541015625,297.1499938964844,293.1499938964844,0.0047502708621323,-1766.7237548828125,297.4869689941406,0.5003116130828857,0.050000000745058,0.2313532829284668,291.1588134765625,291.1499938964844,263.7748413085937,261.8240661621094,281.595458984375,294.1612854003906,291.158447265625,1.0,0.2227528095245361,0.7589641213417053,0.7589641213417053,1.0,1.0,-0.932818591594696,0.3859562873840332,0.5468623042106628,0.1633270382881164,0.0,0.0,0.4278477430343628,41.31454849243164,37.0,12.24691104888916,-8992.0048828125,111.63435363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,306.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.328125,18000.0,0.0,0.0,0.200583666563034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473352789878845,0.3473401069641113,-4.842614089284325e-06,0.0,0.0002035669167526,0.0,0.0,16.76860809326172,0.0,0.0,0.0,0.3217127621173858,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643612518906593,-1637.3038330078125,304.150390625,0.6765053272247314,0.1145400404930114,0.1042515039443969,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5011546015739441,0.050000000745058,0.0487587638199329,293.2637023925781,297.1499938964844,293.1499938964844,0.0136479521170258,-556.7539672851562,303.9523010253906,0.5011546015739441,0.050000000745058,0.0360130555927753,293.1871337890625,297.1499938964844,293.1499938964844,0.2872924208641052,-5588.55126953125,304.17401123046875,0.9990000128746032,0.4411433637142181,0.3551935851573944,293.33966064453125,297.1499938964844,293.1499938964844,0.0047238185070455,-1757.8992919921875,297.4551086425781,0.5011546015739441,0.050000000745058,0.231290578842163,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.5758972167969,294.1376342773437,291.1561889648437,1.0,0.2220222055912017,0.7589998245239258,0.7589998245239258,1.0,1.0,-0.9306765794754028,0.3851921558380127,0.5454843640327454,0.1624372601509094,0.0,0.0,0.427577942609787,40.94723510742188,40.0,2.889070987701416,-8978.078125,110.58583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40234375,18000.0,0.0,0.0,0.201027512550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466540277004242,0.346658855676651,-4.838406766793924e-06,0.0,0.0002040173712885,0.0,0.0,16.71654510498047,0.0,0.0,0.0,0.3214993476867676,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645694211125373,-1641.089111328125,304.14990234375,0.6775800585746765,0.1147701665759086,0.1044391319155693,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016137361526489,0.050000000745058,0.0487516559660434,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762719437479,-555.6519165039062,303.9215087890625,0.5016137361526489,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.2861807644367218,-5573.912109375,304.1677551269531,0.9990000128746032,0.441747784614563,0.3542417585849762,293.337890625,297.1499938964844,293.1499938964844,0.0046743755228817,-1741.566162109375,297.3906555175781,0.5016137361526489,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488342285156,1.0,0.2216906994581222,0.7590712904930115,0.7590712904930115,1.0,1.0,-0.9297025799751282,0.3851364850997925,0.5445660948753357,0.1612771898508072,0.0,0.0,0.4279958605766296,40.73739242553711,43.0,-8.208100318908691,-8982.0634765625,110.04291534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.2017941027879715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466334044933319,0.3466382324695587,-4.835580966755515e-06,0.0,0.0002047953603323,0.0,0.0,16.706491470336914,0.0,0.0,0.0,0.3214508593082428,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645694211125373,-1641.089111328125,304.14990234375,0.6775800585746765,0.1147701665759086,0.1044391319155693,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016137361526489,0.050000000745058,0.0487516559660434,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762719437479,-555.6519165039062,303.9215087890625,0.5016137361526489,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.2861807644367218,-5573.912109375,304.1677551269531,0.9990000128746032,0.441747784614563,0.3542417585849762,293.337890625,297.1499938964844,293.1499938964844,0.0046743755228817,-1741.566162109375,297.3906555175781,0.5016137361526489,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488342285156,1.0,0.2216906994581222,0.7590712904930115,0.7590712904930115,1.0,1.0,-0.9297025799751282,0.3851364850997925,0.5445660948753357,0.1612771898508072,0.0,0.0,0.4279958605766296,40.73739242553711,43.0,-8.208100318908691,-8982.0634765625,110.04291534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.2017941027879715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466334044933319,0.3466382324695587,-4.835580966755515e-06,0.0,0.0002047953603323,0.0,0.0,16.706491470336914,0.0,0.0,0.0,0.3214508593082428,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648504421114921,-1646.1923828125,304.14947509765625,0.6768310070037842,0.1150376871228218,0.1046861559152603,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006768703460693,0.050000000745058,0.0487662553787231,293.257080078125,297.1499938964844,293.1499938964844,0.013522638939321,-554.9793701171875,303.8919677734375,0.5006768703460693,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879800498485565,-5605.03759765625,304.1588134765625,0.9990000128746032,0.4414904713630676,0.3561899065971374,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284752897918,-1726.5716552734375,297.3251342773437,0.5006768703460693,0.050000000745058,0.2313261181116104,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.0837097167969,291.1387023925781,1.0,0.2226322740316391,0.7591427564620972,0.7591427564620972,1.0,1.0,-0.9324495792388916,0.3867199420928955,0.5457296371459961,0.1608447879552841,0.0,0.0,0.429968923330307,41.1172981262207,46.0,-13.359458923339844,-9022.36328125,111.24158477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,306.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.060546875,18000.0,0.0,0.0,0.2025104165077209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485197126865387,0.3485245406627655,-4.839922439714428e-06,0.0,0.0002055223303614,0.0,0.0,16.827720642089844,0.0,0.0,0.0,0.3219375610351562,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648504421114921,-1646.1923828125,304.14947509765625,0.6768310070037842,0.1150376871228218,0.1046861559152603,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006768703460693,0.050000000745058,0.0487662553787231,293.257080078125,297.1499938964844,293.1499938964844,0.013522638939321,-554.9793701171875,303.8919677734375,0.5006768703460693,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879800498485565,-5605.03759765625,304.1588134765625,0.9990000128746032,0.4414904713630676,0.3561899065971374,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284752897918,-1726.5716552734375,297.3251342773437,0.5006768703460693,0.050000000745058,0.2313261181116104,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.0837097167969,291.1387023925781,1.0,0.2226322740316391,0.7591427564620972,0.7591427564620972,1.0,1.0,-0.9324495792388916,0.3867199420928955,0.5457296371459961,0.1608447879552841,0.0,0.0,0.429968923330307,41.1172981262207,46.0,-13.359458923339844,-9022.36328125,111.24158477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,306.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.060546875,18000.0,0.0,0.0,0.2025104165077209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485197126865387,0.3485245406627655,-4.839922439714428e-06,0.0,0.0002055223303614,0.0,0.0,16.827720642089844,0.0,0.0,0.0,0.3219375610351562,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651674345135688,-1651.9285888671875,304.14910888671875,0.6746100783348083,0.1153239533305168,0.1049708202481269,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986443221569061,0.050000000745058,0.0487987734377384,293.2538146972656,297.1499938964844,293.1499938964844,0.0134806148707866,-554.5606079101562,303.8634338378906,0.4986443221569061,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921534776687622,-5672.91552734375,304.14892578125,0.9990000128746032,0.4403182566165924,0.3604930937290191,293.3345642089844,297.1499938964844,293.1499938964844,0.0045845457352697,-1712.2054443359375,297.25946044921875,0.4986443221569061,0.050000000745058,0.2314803749322891,291.1297912597656,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.2246086448431015,0.7590755224227905,0.7590755224227905,1.0,1.0,-0.9382079243659972,0.3896028399467468,0.5486050844192505,0.1610147804021835,0.0,0.0,0.4333551526069641,41.98406219482422,49.0,-14.19466781616211,-9092.1796875,113.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.111328125,18000.0,0.0,0.0,0.2033209502696991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523367643356323,0.3523416221141815,-4.851962785323849e-06,0.0,0.0002063449210254,0.0,0.0,17.084716796875,0.0,0.0,0.0,0.322973221540451,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651674345135688,-1651.9285888671875,304.14910888671875,0.6746100783348083,0.1153239533305168,0.1049708202481269,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986443221569061,0.050000000745058,0.0487987734377384,293.2538146972656,297.1499938964844,293.1499938964844,0.0134806148707866,-554.5606079101562,303.8634338378906,0.4986443221569061,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921534776687622,-5672.91552734375,304.14892578125,0.9990000128746032,0.4403182566165924,0.3604930937290191,293.3345642089844,297.1499938964844,293.1499938964844,0.0045845457352697,-1712.2054443359375,297.25946044921875,0.4986443221569061,0.050000000745058,0.2314803749322891,291.1297912597656,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.2246086448431015,0.7590755224227905,0.7590755224227905,1.0,1.0,-0.9382079243659972,0.3896028399467468,0.5486050844192505,0.1610147804021835,0.0,0.0,0.4333551526069641,41.98406219482422,49.0,-14.19466781616211,-9092.1796875,113.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.111328125,18000.0,0.0,0.0,0.2033209502696991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523367643356323,0.3523416221141815,-4.851962785323849e-06,0.0,0.0002063449210254,0.0,0.0,17.084716796875,0.0,0.0,0.0,0.322973221540451,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655014365911483,-1657.95458984375,304.1488647460937,0.6712563633918762,0.1156174764037132,0.1052785366773605,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.495792955160141,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473871439695,-554.3218383789062,303.8358459472656,0.495792955160141,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982814610004425,-5770.48291015625,304.1390991210937,0.9990000128746032,0.4382254183292389,0.3667005598545074,293.333251953125,297.1499938964844,293.1499938964844,0.0045419717207551,-1698.2025146484375,297.1939392089844,0.495792955160141,0.050000000745058,0.2317061275243759,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785827636719,291.1190795898437,1.0,0.2274247705936432,0.7590082287788391,0.7590082287788391,1.0,1.0,-0.946396827697754,0.3935369551181793,0.552859902381897,0.1617177426815033,0.0,0.0,0.437971830368042,43.26018524169922,52.0,-13.42989730834961,-9184.4443359375,117.76315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043584436178207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578662276268005,0.3578710854053497,-4.871269993600436e-06,0.0,0.0002073978394037,0.0,0.0,17.46651840209961,0.0,0.0,0.0,0.3245140612125397,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655014365911483,-1657.95458984375,304.1488647460937,0.6712563633918762,0.1156174764037132,0.1052785366773605,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.495792955160141,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473871439695,-554.3218383789062,303.8358459472656,0.495792955160141,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982814610004425,-5770.48291015625,304.1390991210937,0.9990000128746032,0.4382254183292389,0.3667005598545074,293.333251953125,297.1499938964844,293.1499938964844,0.0045419717207551,-1698.2025146484375,297.1939392089844,0.495792955160141,0.050000000745058,0.2317061275243759,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785827636719,291.1190795898437,1.0,0.2274247705936432,0.7590082287788391,0.7590082287788391,1.0,1.0,-0.946396827697754,0.3935369551181793,0.552859902381897,0.1617177426815033,0.0,0.0,0.437971830368042,43.26018524169922,52.0,-13.42989730834961,-9184.4443359375,117.76315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043584436178207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578662276268005,0.3578710854053497,-4.871269993600436e-06,0.0,0.0002073978394037,0.0,0.0,17.46651840209961,0.0,0.0,0.0,0.3245140612125397,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656715407967567,-1661.01806640625,304.1487731933594,0.6692579388618469,0.1157647669315338,0.1054380238056182,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4941369593143463,0.050000000745058,0.0488750450313091,293.24908447265625,297.1499938964844,293.1499938964844,0.013433470390737,-554.2559204101562,303.8223876953125,0.4941369593143463,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019612729549408,-5828.43798828125,304.1343994140625,0.9990000128746032,0.4368429780006408,0.3703909516334533,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209755189716,-1691.258544921875,297.16119384765625,0.4941369593143463,0.050000000745058,0.2318421751260757,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.4556884765625,294.0830078125,291.11474609375,1.0,0.229093000292778,0.758974552154541,0.758974552154541,1.0,1.0,-0.9512402415275574,0.3958232998847961,0.5554169416427612,0.1622497141361236,0.0,0.0,0.4406976103782654,44.03083419799805,52.0,-12.73263168334961,-9237.376953125,120.1091079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,306.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.234375,18000.0,0.0,0.0,0.2049965113401413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612361848354339,0.3612410724163055,-4.883568180957809e-06,0.0,0.0002080453996313,0.0,0.0,17.703067779541016,0.0,0.0,0.0,0.3254675567150116,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658420696854591,-1664.085205078125,304.148681640625,0.6670935153961182,0.1159117966890335,0.1056001931428909,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923587739467621,0.050000000745058,0.0489066466689109,293.2475280761719,297.1499938964844,293.1499938964844,0.0134210838004946,-554.2182006835938,303.80914306640625,0.4923587739467621,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059974908828735,-5891.59814453125,304.1298828125,0.9990000128746032,0.4352419674396515,0.3744157552719116,293.33221435546875,297.1499938964844,293.1499938964844,0.0045001776888966,-1684.3482666015625,297.1285400390625,0.4923587739467621,0.050000000745058,0.2319920808076858,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4476318359375,294.0895080566406,291.1107177734375,1.0,0.2309104204177856,0.7588875889778137,0.7588875889778137,1.0,1.0,-0.9565110206604004,0.3982828557491302,0.5582281351089478,0.162887766957283,0.0,0.0,0.4436665177345276,44.880958557128906,40.0,-11.835570335388184,-9294.005859375,122.70380401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,306.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5703125,18000.0,0.0,0.0,0.2057295888662338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649827241897583,0.3649876117706299,-4.897610779153183e-06,0.0,0.0002087893808493,0.0,0.0,17.96920394897461,0.0,0.0,0.0,0.3265388011932373,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660367533564567,-1667.4200439453125,304.1488037109375,0.6699667572975159,0.1162507534027099,0.1058619022369384,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939735531806946,0.050000000745058,0.048877902328968,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401537314057,-552.5748291015625,303.78466796875,0.4939735531806946,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027648031711578,-5837.18701171875,304.1426086425781,0.9990000128746032,0.4328498542308807,0.3707582354545593,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486913830041,-1666.071044921875,297.0703125,0.4939735531806946,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287970334291458,0.7587135434150696,0.7587135434150696,1.0,1.0,-0.9522189497947692,0.3965601921081543,0.555658757686615,0.1614960581064224,0.0,0.0,0.4482938647270202,44.09612655639648,28.0,15.510683059692385,-9334.5244140625,120.43838500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074014097452163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724169135093689,0.3724218308925628,-4.929238912154688e-06,0.0,0.0002104860614053,0.0,0.0,18.51614570617676,0.0,0.0,0.0,0.3287046253681183,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660367533564567,-1667.4200439453125,304.1488037109375,0.6699667572975159,0.1162507534027099,0.1058619022369384,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939735531806946,0.050000000745058,0.048877902328968,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401537314057,-552.5748291015625,303.78466796875,0.4939735531806946,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027648031711578,-5837.18701171875,304.1426086425781,0.9990000128746032,0.4328498542308807,0.3707582354545593,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486913830041,-1666.071044921875,297.0703125,0.4939735531806946,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287970334291458,0.7587135434150696,0.7587135434150696,1.0,1.0,-0.9522189497947692,0.3965601921081543,0.555658757686615,0.1614960581064224,0.0,0.0,0.4482938647270202,44.09612655639648,28.0,15.510683059692385,-9334.5244140625,120.43838500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074014097452163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724169135093689,0.3724218308925628,-4.929238912154688e-06,0.0,0.0002104860614053,0.0,0.0,18.51614570617676,0.0,0.0,0.0,0.3287046253681183,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660426169633865,-1667.037109375,304.1492004394531,0.6797914505004883,0.1166669726371765,0.1061138659715652,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658699035645,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962532177567,-548.9876098632812,303.7640991210937,0.5004658699035645,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886674404144287,-5611.3564453125,304.16876220703125,0.9990000128746032,0.4334509372711181,0.3566319942474365,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850792571902,-1641.734619140625,297.0293273925781,0.5004658699035645,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223055362701416,0.7585394978523254,0.7585394978523254,1.0,1.0,-0.9347279667854308,0.3889869451522827,0.545741081237793,0.157622829079628,0.0,0.0,0.4462097585201263,41.155799865722656,31.0,42.199806213378906,-9255.3115234375,111.79972839355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089107036590576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724445104598999,0.3724494576454162,-4.941560746374307e-06,0.0,0.0002120177960023,0.0,0.0,18.55939674377441,0.0,0.0,0.0,0.3288699686527252,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660426169633865,-1667.037109375,304.1492004394531,0.6797914505004883,0.1166669726371765,0.1061138659715652,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658699035645,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962532177567,-548.9876098632812,303.7640991210937,0.5004658699035645,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886674404144287,-5611.3564453125,304.16876220703125,0.9990000128746032,0.4334509372711181,0.3566319942474365,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850792571902,-1641.734619140625,297.0293273925781,0.5004658699035645,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223055362701416,0.7585394978523254,0.7585394978523254,1.0,1.0,-0.9347279667854308,0.3889869451522827,0.545741081237793,0.157622829079628,0.0,0.0,0.4462097585201263,41.155799865722656,31.0,42.199806213378906,-9255.3115234375,111.79972839355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089107036590576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724445104598999,0.3724494576454162,-4.941560746374307e-06,0.0,0.0002120177960023,0.0,0.0,18.55939674377441,0.0,0.0,0.0,0.3288699686527252,4.0,0.0,1.0
