time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661836117506027,-1669.1904296875,304.1492004394531,0.687333345413208,0.1171434521675109,0.1064618229866027,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052573084831238,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130872186273336,-546.2861938476562,303.74615478515625,0.5052573084831238,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785172760486603,-5451.1396484375,304.1789245605469,0.9990000128746032,0.436105340719223,0.3468799889087677,293.328125,297.1499938964844,293.1499938964844,0.0043269162997603,-1619.802001953125,296.9870910644531,0.5052573084831238,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.95086669921875,291.1781616210937,1.0,0.2183714509010315,0.7585171461105347,0.7585171461105347,1.0,1.0,-0.9228736162185668,0.3839626610279083,0.538910984992981,0.1547900438308715,0.0,0.0,0.4404256641864776,39.187931060791016,34.0,27.570537567138672,-9160.365234375,106.13997650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.28125,18000.0,0.0,0.0,0.2097619324922561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655632138252258,0.3655681312084198,-4.922098923998419e-06,0.0,0.0002128816995536,0.0,0.0,18.084562301635746,0.0,0.0,0.0,0.3270136713981628,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661836117506027,-1669.1904296875,304.1492004394531,0.687333345413208,0.1171434521675109,0.1064618229866027,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052573084831238,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130872186273336,-546.2861938476562,303.74615478515625,0.5052573084831238,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785172760486603,-5451.1396484375,304.1789245605469,0.9990000128746032,0.436105340719223,0.3468799889087677,293.328125,297.1499938964844,293.1499938964844,0.0043269162997603,-1619.802001953125,296.9870910644531,0.5052573084831238,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.95086669921875,291.1781616210937,1.0,0.2183714509010315,0.7585171461105347,0.7585171461105347,1.0,1.0,-0.9228736162185668,0.3839626610279083,0.538910984992981,0.1547900438308715,0.0,0.0,0.4404256641864776,39.187931060791016,34.0,27.570537567138672,-9160.365234375,106.13997650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.28125,18000.0,0.0,0.0,0.2097619324922561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655632138252258,0.3655681312084198,-4.922098923998419e-06,0.0,0.0002128816995536,0.0,0.0,18.084562301635746,0.0,0.0,0.0,0.3270136713981628,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665754452347755,-1676.175048828125,304.1488037109375,0.6918631792068481,0.1176809296011924,0.1068959236145019,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049898147583,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349155515432,-545.266357421875,303.7298583984375,0.5078049898147583,0.050000000745058,0.0359411127865314,293.1592102050781,297.1499938964844,293.1499938964844,0.273466408252716,-5373.47998046875,304.177490234375,0.9990000128746032,0.4385489225387573,0.3419328927993774,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792502790689,-1603.166748046875,296.93133544921875,0.5078049898147583,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.3040466308594,293.8906555175781,291.1754150390625,1.0,0.2163533419370651,0.7584947347640991,0.7584947347640991,1.0,1.0,-0.9171760082244872,0.3816556334495544,0.5355203747749329,0.1531487256288528,0.0,0.0,0.4368232190608978,38.20781707763672,37.0,2.3805339336395264,-9115.0703125,103.41014099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.76953125,18000.0,0.0,0.0,0.2099391371011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598060607910156,0.3598109483718872,-4.896207428828348e-06,0.0,0.0002130615466739,0.0,0.0,17.66072654724121,0.0,0.0,0.0,0.3253302574157715,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665754452347755,-1676.175048828125,304.1488037109375,0.6918631792068481,0.1176809296011924,0.1068959236145019,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049898147583,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349155515432,-545.266357421875,303.7298583984375,0.5078049898147583,0.050000000745058,0.0359411127865314,293.1592102050781,297.1499938964844,293.1499938964844,0.273466408252716,-5373.47998046875,304.177490234375,0.9990000128746032,0.4385489225387573,0.3419328927993774,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792502790689,-1603.166748046875,296.93133544921875,0.5078049898147583,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.3040466308594,293.8906555175781,291.1754150390625,1.0,0.2163533419370651,0.7584947347640991,0.7584947347640991,1.0,1.0,-0.9171760082244872,0.3816556334495544,0.5355203747749329,0.1531487256288528,0.0,0.0,0.4368232190608978,38.20781707763672,37.0,2.3805339336395264,-9115.0703125,103.41014099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.76953125,18000.0,0.0,0.0,0.2099391371011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598060607910156,0.3598109483718872,-4.896207428828348e-06,0.0,0.0002130615466739,0.0,0.0,17.66072654724121,0.0,0.0,0.0,0.3253302574157715,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668172910809516,-1680.52587890625,304.1485900878906,0.6932063698768616,0.1179709360003471,0.1071430519223213,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5083677172660828,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.0130193829536437,-545.0391845703125,303.7225341796875,0.5083677172660828,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723346948623657,-5357.01953125,304.174560546875,0.9990000128746032,0.4395246505737304,0.340861976146698,293.3245849609375,297.1499938964844,293.1499938964844,0.004257742781192,-1595.8292236328125,296.90216064453125,0.5083677172660828,0.050000000745058,0.2307919859886169,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.2832336425781,293.8674621582031,291.1713562011719,1.0,0.215958833694458,0.7584835290908813,0.7584835290908813,1.0,1.0,-0.916126549243927,0.3812938630580902,0.5348327159881592,0.1526754647493362,0.0,0.0,0.4356890916824341,37.99640655517578,37.0,-5.162889003753662,-9111.2890625,102.86246490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.5234375,18000.0,0.0,0.0,0.2098424434661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579482734203338,0.3579531610012054,-4.886849183094455e-06,0.0,0.0002129633940057,0.0,0.0,17.521835327148438,0.0,0.0,0.0,0.3247666656970978,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670821219682693,-1685.3057861328125,304.1483764648437,0.6939964890480042,0.1182715594768524,0.1074065491557121,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5085014700889587,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130093963816761,-544.9564208984375,303.7157287597656,0.5085014700889587,0.050000000745058,0.0359340794384479,293.1495056152344,297.1499938964844,293.1499938964844,0.272018164396286,-5353.56298828125,304.170654296875,0.9990000128746032,0.4402953684329986,0.3406085669994354,293.3233337402344,297.1499938964844,293.1499938964844,0.0042371875606477,-1588.893798828125,296.8724975585937,0.5085014700889587,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.26385498046875,293.848388671875,291.1659851074219,1.0,0.2159219086170196,0.7584986090660095,0.7584986090660095,1.0,1.0,-0.916123867034912,0.3813932836055755,0.5347306132316589,0.1524119675159454,0.0,0.0,0.4350199699401855,37.9452018737793,40.0,-10.933056831359863,-9117.23046875,102.7822036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.92706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.365234375,18000.0,0.0,0.0,0.2096634805202484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566629290580749,0.3566677868366241,-4.879846983385505e-06,0.0,0.0002127817715518,0.0,0.0,17.42437744140625,0.0,0.0,0.0,0.3243708610534668,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676642134785652,-1695.84716796875,304.14794921875,0.6940962076187134,0.1188936010003089,0.1079707294702529,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5076342225074768,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130034051835536,-545.1508178710938,303.7035217285156,0.5076342225074768,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735596895217895,-5381.09912109375,304.1611633300781,0.9990000128746032,0.4411603510379791,0.3422594666481018,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985758580267,-1576.046630859375,296.8118591308594,0.5076342225074768,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167911380529403,0.7585287690162659,0.7585287690162659,1.0,1.0,-0.9188737273216248,0.3827912509441376,0.5360824465751648,0.1524484902620315,0.0,0.0,0.4352903366088867,38.26546859741211,43.0,-17.8959903717041,-9156.86328125,103.8545913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091838121414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561125099658966,0.3561173677444458,-4.8735050768300425e-06,0.0,0.0002122949808835,0.0,0.0,17.37194061279297,0.0,0.0,0.0,0.3241534233093261,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676642134785652,-1695.84716796875,304.14794921875,0.6940962076187134,0.1188936010003089,0.1079707294702529,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5076342225074768,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130034051835536,-545.1508178710938,303.7035217285156,0.5076342225074768,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735596895217895,-5381.09912109375,304.1611633300781,0.9990000128746032,0.4411603510379791,0.3422594666481018,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985758580267,-1576.046630859375,296.8118591308594,0.5076342225074768,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167911380529403,0.7585287690162659,0.7585287690162659,1.0,1.0,-0.9188737273216248,0.3827912509441376,0.5360824465751648,0.1524484902620315,0.0,0.0,0.4352903366088867,38.26546859741211,43.0,-17.8959903717041,-9156.86328125,103.8545913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091838121414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561125099658966,0.3561173677444458,-4.8735050768300425e-06,0.0,0.0002122949808835,0.0,0.0,17.37194061279297,0.0,0.0,0.0,0.3241534233093261,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682815834879875,-1707.0450439453125,304.1476135253906,0.6925244331359863,0.1195277795195579,0.1085668206214904,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130104050040245,-545.6541748046875,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463623046875,297.1499938964844,293.1499938964844,0.2775539457798004,-5447.02099609375,304.1507873535156,0.9990000128746032,0.4410781860351562,0.346347451210022,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619492694735,-1563.916748046875,296.750732421875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187265157699585,0.7585589289665222,0.7585589289665222,1.0,1.0,-0.9247255325317384,0.3855265378952026,0.5391989350318909,0.153156042098999,0.0,0.0,0.4375737905502319,39.07037353515625,46.0,-19.739242553710938,-9227.916015625,106.34837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087536752223968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582831025123596,0.3582879900932312,-4.878040726907784e-06,0.0,0.0002118584525305,0.0,0.0,17.512741088867188,0.0,0.0,0.0,0.3247140347957611,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682815834879875,-1707.0450439453125,304.1476135253906,0.6925244331359863,0.1195277795195579,0.1085668206214904,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130104050040245,-545.6541748046875,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463623046875,297.1499938964844,293.1499938964844,0.2775539457798004,-5447.02099609375,304.1507873535156,0.9990000128746032,0.4410781860351562,0.346347451210022,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619492694735,-1563.916748046875,296.750732421875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187265157699585,0.7585589289665222,0.7585589289665222,1.0,1.0,-0.9247255325317384,0.3855265378952026,0.5391989350318909,0.153156042098999,0.0,0.0,0.4375737905502319,39.07037353515625,46.0,-19.739242553710938,-9227.916015625,106.34837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087536752223968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582831025123596,0.3582879900932312,-4.878040726907784e-06,0.0,0.0002118584525305,0.0,0.0,17.512741088867188,0.0,0.0,0.0,0.3247140347957611,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.068908542394638,-1718.42041015625,304.1473693847656,0.6896352171897888,0.1201611161231994,0.1091786995530128,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045871734619,0.050000000745058,0.0487380623817443,293.21014404296875,297.1499938964844,293.1499938964844,0.0130271706730127,-546.3641357421875,303.6838684082031,0.5025045871734619,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835555076599121,-5543.7802734375,304.1405334472656,0.9990000128746032,0.4400382936000824,0.3524105846881866,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264574974775,-1552.103759765625,296.68975830078125,0.5025045871734619,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.221528947353363,0.7584612965583801,0.7584612965583801,1.0,1.0,-0.9330835342407228,0.3893119990825653,0.5437715649604797,0.1544405221939087,0.0,0.0,0.4416243731975555,40.28366470336914,49.0,-18.908355712890625,-9322.474609375,110.05768585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681213378906,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.509765625,18000.0,0.0,0.0,0.2086028605699539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629125952720642,0.3629175126552582,-4.892951437796e-06,0.0,0.0002117053809342,0.0,0.0,17.832096099853516,0.0,0.0,0.0,0.3259956240653991,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.068908542394638,-1718.42041015625,304.1473693847656,0.6896352171897888,0.1201611161231994,0.1091786995530128,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045871734619,0.050000000745058,0.0487380623817443,293.21014404296875,297.1499938964844,293.1499938964844,0.0130271706730127,-546.3641357421875,303.6838684082031,0.5025045871734619,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835555076599121,-5543.7802734375,304.1405334472656,0.9990000128746032,0.4400382936000824,0.3524105846881866,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264574974775,-1552.103759765625,296.68975830078125,0.5025045871734619,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.221528947353363,0.7584612965583801,0.7584612965583801,1.0,1.0,-0.9330835342407228,0.3893119990825653,0.5437715649604797,0.1544405221939087,0.0,0.0,0.4416243731975555,40.28366470336914,49.0,-18.908355712890625,-9322.474609375,110.05768585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681213378906,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.509765625,18000.0,0.0,0.0,0.2086028605699539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629125952720642,0.3629175126552582,-4.892951437796e-06,0.0,0.0002117053809342,0.0,0.0,17.832096099853516,0.0,0.0,0.0,0.3259956240653991,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695341005921363,-1729.7720947265625,304.1471862792969,0.6857591271400452,0.1207882389426231,0.1097982674837112,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.013052400201559,-547.2395629882812,303.6766967773437,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912059128284454,-5665.2802734375,304.1309814453125,0.9990000128746032,0.4380574226379394,0.3600603342056274,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916283614933,-1540.412109375,296.6291809082031,0.4988466203212738,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250325679779052,0.758363664150238,0.758363664150238,1.0,1.0,-0.9434546828269958,0.3939377069473266,0.5495169758796692,0.1562532037496566,0.0,0.0,0.447227418422699,41.845664978027344,52.0,-17.05280303955078,-9435.037109375,114.82990264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4296875,18000.0,0.0,0.0,0.2089169919490814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697808980941772,0.3697858154773712,-4.917704700346803e-06,0.0,0.000212024198845,0.0,0.0,18.32014274597168,0.0,0.0,0.0,0.3279542624950409,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695341005921363,-1729.7720947265625,304.1471862792969,0.6857591271400452,0.1207882389426231,0.1097982674837112,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.013052400201559,-547.2395629882812,303.6766967773437,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912059128284454,-5665.2802734375,304.1309814453125,0.9990000128746032,0.4380574226379394,0.3600603342056274,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916283614933,-1540.412109375,296.6291809082031,0.4988466203212738,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250325679779052,0.758363664150238,0.758363664150238,1.0,1.0,-0.9434546828269958,0.3939377069473266,0.5495169758796692,0.1562532037496566,0.0,0.0,0.447227418422699,41.845664978027344,52.0,-17.05280303955078,-9435.037109375,114.82990264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4296875,18000.0,0.0,0.0,0.2089169919490814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697808980941772,0.3697858154773712,-4.917704700346803e-06,0.0,0.000212024198845,0.0,0.0,18.32014274597168,0.0,0.0,0.0,0.3279542624950409,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698433965444564,-1735.3843994140625,304.14715576171875,0.6835448741912842,0.121097132563591,0.1101085543632507,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968524277210235,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.0130672426894307,-547.7176513671875,303.6736145019531,0.4968524277210235,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955479621887207,-5733.59130859375,304.1265563964844,0.9990000128746032,0.4367245733737945,0.3643717169761657,293.3144836425781,297.1499938964844,293.1499938964844,0.0040743313729763,-1534.558837890625,296.5990295410156,0.4968524277210235,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.1529235839844,293.8144836425781,291.107421875,1.0,0.2270009517669677,0.758314847946167,0.758314847946167,1.0,1.0,-0.949257493019104,0.3965038061141968,0.5527536869049072,0.1573389768600464,0.0,0.0,0.4505365490913391,42.74108123779297,52.0,-15.837502479553224,-9496.609375,117.57376098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.703125,18000.0,0.0,0.0,0.2092921286821365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739908635616302,0.3739958107471466,-4.933673608320532e-06,0.0,0.0002124049060512,0.0,0.0,18.625394821166992,0.0,0.0,0.0,0.3291765451431274,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701483115553855,-1740.9154052734375,304.1471252441406,0.6811911463737488,0.1214019358158111,0.1104178056120872,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782754898071,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.0130831263959407,-548.211181640625,303.6708068847656,0.4947782754898071,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001826703548431,-5806.07275390625,304.1224060058594,0.9990000128746032,0.4351718127727508,0.3689548671245575,293.3139038085937,297.1499938964844,293.1499938964844,0.004057093989104,-1528.6875,296.569091796875,0.4947782754898071,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.1476135253906,293.822509765625,291.1025695800781,1.0,0.2290911078453064,0.7582170367240906,0.7582170367240906,1.0,1.0,-0.9554047584533693,0.399203211069107,0.5562015175819397,0.1585282832384109,0.0,0.0,0.4541256129741668,43.70476531982422,55.0,-14.40408420562744,-9560.87109375,120.53622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,307.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.337890625,18000.0,0.0,0.0,0.2098283618688583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786658942699432,0.378670871257782,-4.951963092025835e-06,0.0,0.000212949104025,0.0,0.0,18.96939849853516,0.0,0.0,0.0,0.3305505812168121,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707412585616111,-1751.66357421875,304.1470947265625,0.6761782169342041,0.1219977736473083,0.1110308319330215,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172435358166,-549.2234497070312,303.6658020019531,0.4904452562332153,0.050000000745058,0.0361480489373207,293.1897888183594,297.1499938964844,293.1499938964844,0.3102039396762848,-5961.4375,304.11492919921875,0.9990000128746032,0.4314277768135071,0.3788084983825683,293.3129577636719,297.1499938964844,293.1499938964844,0.0040226150304079,-1516.8128662109375,296.5099182128906,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816770792007,0.7580214142799377,0.7580214142799377,1.0,1.0,-0.9685708284378052,0.4049480557441711,0.563622772693634,0.1612049043178558,0.0,0.0,0.4619636833667755,45.81770706176758,43.0,-11.173247337341309,-9695.47265625,127.07111358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138603210449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389221727848053,0.3892267346382141,-4.995210019842489e-06,0.0,0.0002145581820514,0.0,0.0,19.765384674072266,0.0,0.0,0.0,0.3337042927742004,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707412585616111,-1751.66357421875,304.1470947265625,0.6761782169342041,0.1219977736473083,0.1110308319330215,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172435358166,-549.2234497070312,303.6658020019531,0.4904452562332153,0.050000000745058,0.0361480489373207,293.1897888183594,297.1499938964844,293.1499938964844,0.3102039396762848,-5961.4375,304.11492919921875,0.9990000128746032,0.4314277768135071,0.3788084983825683,293.3129577636719,297.1499938964844,293.1499938964844,0.0040226150304079,-1516.8128662109375,296.5099182128906,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816770792007,0.7580214142799377,0.7580214142799377,1.0,1.0,-0.9685708284378052,0.4049480557441711,0.563622772693634,0.1612049043178558,0.0,0.0,0.4619636833667755,45.81770706176758,43.0,-11.173247337341309,-9695.47265625,127.07111358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138603210449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389221727848053,0.3892267346382141,-4.995210019842489e-06,0.0,0.0002145581820514,0.0,0.0,19.765384674072266,0.0,0.0,0.0,0.3337042927742004,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711681693792343,-1759.2130126953125,304.1473693847656,0.6785449385643005,0.1226232796907424,0.1115659549832344,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.4912738502025604,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130957076326012,-548.6456298828125,303.6628723144531,0.4912738502025604,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705241680145,-5935.13916015625,304.12945556640625,0.9990000128746032,0.4283373057842254,0.3768993020057678,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793918840587,-1500.8756103515625,296.45867919921875,0.4912738502025604,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511962890625,291.1039123535156,1.0,0.2322853356599807,0.7578258514404297,0.7578258514404297,1.0,1.0,-0.9668107628822328,0.4041832089424133,0.5626275539398193,0.160730555653572,0.0,0.0,0.4685924351215362,45.41112518310547,31.0,15.713794708251951,-9753.52734375,125.98365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135700732469558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000003635883331,0.4000054001808166,-5.044787030783482e-06,0.0,0.0002167464699596,0.0,0.0,20.616106033325195,0.0,0.0,0.0,0.3369774222373962,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711681693792343,-1759.2130126953125,304.1473693847656,0.6785449385643005,0.1226232796907424,0.1115659549832344,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.4912738502025604,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130957076326012,-548.6456298828125,303.6628723144531,0.4912738502025604,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705241680145,-5935.13916015625,304.12945556640625,0.9990000128746032,0.4283373057842254,0.3768993020057678,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793918840587,-1500.8756103515625,296.45867919921875,0.4912738502025604,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511962890625,291.1039123535156,1.0,0.2322853356599807,0.7578258514404297,0.7578258514404297,1.0,1.0,-0.9668107628822328,0.4041832089424133,0.5626275539398193,0.160730555653572,0.0,0.0,0.4685924351215362,45.41112518310547,31.0,15.713794708251951,-9753.52734375,125.98365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135700732469558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000003635883331,0.4000054001808166,-5.044787030783482e-06,0.0,0.0002167464699596,0.0,0.0,20.616106033325195,0.0,0.0,0.0,0.3369774222373962,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713925063610076,-1762.7508544921875,304.1478576660156,0.6879299879074097,0.1233093589544296,0.112073615193367,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130100203678011,-546.1126708984375,303.66314697265625,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873445987701,-5733.970703125,304.1573181152344,0.9990000128746032,0.4282963871955871,0.3642765879631042,293.3108825683594,297.1499938964844,293.1499938964844,0.0039252405986189,-1479.4708251953125,296.425048828125,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264814227819442,0.7576287388801575,0.7576287388801575,1.0,1.0,-0.951506733894348,0.3975770771503448,0.5539296865463257,0.157236710190773,0.0,0.0,0.4687184989452362,42.737735748291016,34.0,41.28907012939453,-9691.916015625,118.07655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157675176858902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032097160816192,0.4032147824764251,-5.072542535344837e-06,0.0,0.000218976609176,0.0,0.0,20.920717239379883,0.0,0.0,0.0,0.3381257951259613,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713925063610076,-1762.7508544921875,304.1478576660156,0.6879299879074097,0.1233093589544296,0.112073615193367,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130100203678011,-546.1126708984375,303.66314697265625,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873445987701,-5733.970703125,304.1573181152344,0.9990000128746032,0.4282963871955871,0.3642765879631042,293.3108825683594,297.1499938964844,293.1499938964844,0.0039252405986189,-1479.4708251953125,296.425048828125,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264814227819442,0.7576287388801575,0.7576287388801575,1.0,1.0,-0.951506733894348,0.3975770771503448,0.5539296865463257,0.157236710190773,0.0,0.0,0.4687184989452362,42.737735748291016,34.0,41.28907012939453,-9691.916015625,118.07655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157675176858902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032097160816192,0.4032147824764251,-5.072542535344837e-06,0.0,0.000218976609176,0.0,0.0,20.920717239379883,0.0,0.0,0.0,0.3381257951259613,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.071637324988842,-1766.8316650390625,304.14801025390625,0.6938753128051758,0.123885229229927,0.1125347390770912,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129595678299665,-544.5518188476562,303.6647644042969,0.5002684593200684,0.050000000745058,0.0360233522951602,293.18121337890625,297.1499938964844,293.1499938964844,0.288847416639328,-5614.4208984375,304.16796875,0.9990000128746032,0.4299095571041107,0.3570463061332702,293.30963134765625,297.1499938964844,293.1499938964844,0.0038844479713588,-1463.4425048828125,296.39849853515625,0.5002684593200684,0.050000000745058,0.2313567101955413,291.1579895019531,291.1499938964844,263.3637390136719,261.5717163085937,281.0603942871094,293.74530029296875,291.1601257324219,1.0,0.2236448526382446,0.7574710249900818,0.7574710249900818,1.0,1.0,-0.9429500699043274,0.3939124643802643,0.5490376353263855,0.1552082747220993,0.0,0.0,0.4657679200172424,41.24672317504883,34.0,34.21760559082031,-9629.876953125,113.75624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503967285156,307.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.904296875,18000.0,0.0,0.0,0.2171741873025894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001802802085876,0.4001853466033935,-5.067908205091953e-06,0.0,0.0002204041957156,0.0,0.0,20.71134185791016,0.0,0.0,0.0,0.3373462855815887,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717262998223304,-1768.404541015625,304.14801025390625,0.6950126886367798,0.1240322366356849,0.1126561686396598,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008683204650879,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129534881561994,-544.363525390625,303.6652526855469,0.5008683204650879,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875503301620483,-5594.08154296875,304.1690979003906,0.9990000128746032,0.4303233027458191,0.3557901978492737,293.30926513671875,297.1499938964844,293.1499938964844,0.0038752236869186,-1459.9736328125,296.3900756835937,0.5008683204650879,0.050000000745058,0.231311947107315,291.16082763671875,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,293.73248291015625,291.162109375,1.0,0.2231300473213195,0.7574316263198853,0.7574316263198853,1.0,1.0,-0.9415144324302672,0.3932982087135315,0.5482162833213806,0.154862180352211,0.0,0.0,0.4651355147361755,40.99110794067383,37.0,28.67716217041016,-9617.1611328125,113.02916717529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530212402344,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.240234375,18000.0,0.0,0.0,0.2174667418003082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991546034812927,0.3991596698760986,-5.0641824600461405e-06,0.0,0.000220701098442,0.0,0.0,20.632890701293945,0.0,0.0,0.0,0.3370579779148102,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719848722219467,-1773.0489501953125,304.1478881835937,0.6973915100097656,0.1244068667292594,0.1129709035158157,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.012946612201631,-544.1429443359375,303.6667175292969,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850682735443115,-5555.55859375,304.17010498046875,0.9990000128746032,0.4312963485717773,0.3533710837364197,293.30828857421875,297.1499938964844,293.1499938964844,0.0038536565843969,-1452.0545654296875,296.3667297363281,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0301208496094,293.7039794921875,291.16357421875,1.0,0.2221603393554687,0.7573330402374268,0.7573330402374268,1.0,1.0,-0.9388471841812134,0.3921602964401245,0.5466869473457336,0.154199942946434,0.0,0.0,0.4639481604099273,40.50205612182617,37.0,15.927290916442873,-9595.9111328125,111.66083526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.390625,18000.0,0.0,0.0,0.2180968970060348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970363438129425,0.3970414102077484,-5.0545418162073474e-06,0.0,0.0002213406260125,0.0,0.0,20.46437263488769,0.0,0.0,0.0,0.3364284634590149,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722742229700088,-1778.2913818359375,304.14776611328125,0.6991571187973022,0.1247910857200622,0.1133010983467102,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5027605295181274,0.050000000745058,0.0487341582775116,293.1761779785156,297.1499938964844,293.1499938964844,0.0129475686699152,-544.140380859375,303.6687316894531,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835215926170349,-5532.09375,304.16925048828125,0.9990000128746032,0.4321338534355163,0.351887971162796,293.3072204589844,297.1499938964844,293.1499938964844,0.0038338110316544,-1444.8946533203125,296.3419494628906,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.01104736328125,293.6803894042969,291.16278076171875,1.0,0.221601977944374,0.7573522925376892,0.7573522925376892,1.0,1.0,-0.9373769164085388,0.3915519118309021,0.5458250045776367,0.1538153290748596,0.0,0.0,0.4631027281284332,40.20516586303711,40.0,6.625953674316406,-9587.900390625,110.86591339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.83984375,18000.0,0.0,0.0,0.2186019867658615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955177068710327,0.3955227434635162,-5.046388650953304e-06,0.0,0.0002218532317783,0.0,0.0,20.339574813842773,0.0,0.0,0.0,0.3359493911266327,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729123800992965,-1789.92041015625,304.1474304199219,0.7010271549224854,0.125580757856369,0.114000879228115,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129665145650506,-544.5795288085938,303.67437744140625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.2373046875,304.163818359375,0.9990000128746032,0.4332416951656341,0.3514022827148437,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970268167555,-1431.814697265625,296.2908630371094,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9797668457031,293.64703369140625,291.1575012207031,1.0,0.2215735763311386,0.7573906779289246,0.7573906779289246,1.0,1.0,-0.9376046061515808,0.3916985988616943,0.5459060072898865,0.1537516713142395,0.0,0.0,0.4622437953948974,40.11415481567383,43.0,-5.288575172424316,-9600.4296875,110.77054595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193206250667572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937218785285949,0.3937269151210785,-5.035604772274382e-06,0.0,0.0002225825446657,0.0,0.0,20.18846702575684,0.0,0.0,0.0,0.3353635966777801,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729123800992965,-1789.92041015625,304.1474304199219,0.7010271549224854,0.125580757856369,0.114000879228115,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129665145650506,-544.5795288085938,303.67437744140625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.2373046875,304.163818359375,0.9990000128746032,0.4332416951656341,0.3514022827148437,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970268167555,-1431.814697265625,296.2908630371094,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9797668457031,293.64703369140625,291.1575012207031,1.0,0.2215735763311386,0.7573906779289246,0.7573906779289246,1.0,1.0,-0.9376046061515808,0.3916985988616943,0.5459060072898865,0.1537516713142395,0.0,0.0,0.4622437953948974,40.11415481567383,43.0,-5.288575172424316,-9600.4296875,110.77054595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193206250667572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937218785285949,0.3937269151210785,-5.035604772274382e-06,0.0,0.0002225825446657,0.0,0.0,20.18846702575684,0.0,0.0,0.0,0.3353635966777801,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736070722341537,-1802.6484375,304.1471252441406,0.7009941339492798,0.1263831555843353,0.1147360876202583,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130044007673859,-545.5033569335938,303.6820678710937,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850456833839416,-5560.8369140625,304.1555480957031,0.9990000128746032,0.4334643483161926,0.3537155091762543,293.30279541015625,297.1499938964844,293.1499938964844,0.0037631110753864,-1419.9541015625,296.2379455566406,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715849876403,0.7574290633201599,0.7574290633201599,1.0,1.0,-0.9413960576057434,0.3933720290660858,0.54802405834198,0.154493510723114,0.0,0.0,0.4628266990184784,40.58998107910156,46.0,-11.615798950195312,-9645.537109375,112.36114501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.2197953462600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938451111316681,0.3938501477241516,-5.032894023315748e-06,0.0,0.000223064344027,0.0,0.0,20.18649673461914,0.0,0.0,0.0,0.3353572785854339,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736070722341537,-1802.6484375,304.1471252441406,0.7009941339492798,0.1263831555843353,0.1147360876202583,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130044007673859,-545.5033569335938,303.6820678710937,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850456833839416,-5560.8369140625,304.1555480957031,0.9990000128746032,0.4334643483161926,0.3537155091762543,293.30279541015625,297.1499938964844,293.1499938964844,0.0037631110753864,-1419.9541015625,296.2379455566406,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715849876403,0.7574290633201599,0.7574290633201599,1.0,1.0,-0.9413960576057434,0.3933720290660858,0.54802405834198,0.154493510723114,0.0,0.0,0.4628266990184784,40.58998107910156,46.0,-11.615798950195312,-9645.537109375,112.36114501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.2197953462600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938451111316681,0.3938501477241516,-5.032894023315748e-06,0.0,0.000223064344027,0.0,0.0,20.18649673461914,0.0,0.0,0.0,0.3353572785854339,4.0,0.0,1.0
