time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743238478899002,-1815.8133544921875,304.1469116210937,0.6994171738624573,0.127181738615036,0.1154877468943595,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.499672532081604,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130558172240853,-546.7445068359375,303.6914978027344,0.499672532081604,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190417766571,-5633.23291015625,304.146240234375,0.9990000128746032,0.4327390789985657,0.3583033084869385,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308786995708,-1408.7381591796875,296.1844177246094,0.499672532081604,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249664068222046,0.7573387026786804,0.7573387026786804,1.0,1.0,-0.948071539402008,0.3962614834308624,0.5518100261688232,0.1558895707130432,0.0,0.0,0.464836061000824,41.535606384277344,49.0,-13.62250518798828,-9717.1396484375,115.36165618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202129065990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960594236850738,0.3960644602775574,-5.039496045355918e-06,0.0,0.0002234881103504,0.0,0.0,20.348857879638672,0.0,0.0,0.0,0.3359855413436889,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743238478899002,-1815.8133544921875,304.1469116210937,0.6994171738624573,0.127181738615036,0.1154877468943595,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.499672532081604,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130558172240853,-546.7445068359375,303.6914978027344,0.499672532081604,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190417766571,-5633.23291015625,304.146240234375,0.9990000128746032,0.4327390789985657,0.3583033084869385,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308786995708,-1408.7381591796875,296.1844177246094,0.499672532081604,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249664068222046,0.7573387026786804,0.7573387026786804,1.0,1.0,-0.948071539402008,0.3962614834308624,0.5518100261688232,0.1558895707130432,0.0,0.0,0.464836061000824,41.535606384277344,49.0,-13.62250518798828,-9717.1396484375,115.36165618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202129065990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960594236850738,0.3960644602775574,-5.039496045355918e-06,0.0,0.0002234881103504,0.0,0.0,20.348857879638672,0.0,0.0,0.0,0.3359855413436889,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750407874584198,-1828.9979248046875,304.146728515625,0.6966237425804138,0.1279642283916473,0.1162412464618682,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131174298003315,-548.2040405273438,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.4208984375,304.13690185546875,0.9990000128746032,0.4310555756092071,0.3647297024726867,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996845155954,-1397.861328125,296.130859375,0.4966886937618255,0.050000000745058,0.2316339910030365,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.6338806152344,291.1290588378906,1.0,0.2279687225818634,0.7572483420372009,0.7572483420372009,1.0,1.0,-0.9570692777633668,0.4001398980617523,0.556929349899292,0.1578432768583297,0.0,0.0,0.46812504529953,42.877201080322266,52.0,-13.522368431091309,-9808.4580078125,119.57179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.38671875,18000.0,0.0,0.0,0.2207487076520919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001995921134949,0.4002046585083008,-5.055216206528712e-06,0.0,0.0002240318863186,0.0,0.0,20.66652488708496,0.0,0.0,0.0,0.3372093141078949,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750407874584198,-1828.9979248046875,304.146728515625,0.6966237425804138,0.1279642283916473,0.1162412464618682,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131174298003315,-548.2040405273438,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.4208984375,304.13690185546875,0.9990000128746032,0.4310555756092071,0.3647297024726867,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996845155954,-1397.861328125,296.130859375,0.4966886937618255,0.050000000745058,0.2316339910030365,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.6338806152344,291.1290588378906,1.0,0.2279687225818634,0.7572483420372009,0.7572483420372009,1.0,1.0,-0.9570692777633668,0.4001398980617523,0.556929349899292,0.1578432768583297,0.0,0.0,0.46812504529953,42.877201080322266,52.0,-13.522368431091309,-9808.4580078125,119.57179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.38671875,18000.0,0.0,0.0,0.2207487076520919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001995921134949,0.4002046585083008,-5.055216206528712e-06,0.0,0.0002240318863186,0.0,0.0,20.66652488708496,0.0,0.0,0.0,0.3372093141078949,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753954127430915,-1835.524169921875,304.1466979980469,0.6948664784431458,0.1283469051122665,0.1166154146194458,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4949766993522644,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131514696404337,-548.9990844726562,303.70849609375,0.4949766993522644,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996646463871002,-5793.93603515625,304.1324157714844,0.9990000128746032,0.429861456155777,0.3685120642185211,293.2983703613281,297.1499938964844,293.1499938964844,0.0036843069829046,-1392.480712890625,296.1040954589844,0.4949766993522644,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9329833984375,293.6417541503906,291.1245422363281,1.0,0.2297206968069076,0.7572031617164612,0.7572031617164612,1.0,1.0,-0.9622851014137268,0.4023838341236114,0.5599012970924377,0.1589995175600052,0.0,0.0,0.4702104926109314,43.67701721191406,52.0,-13.05434513092041,-9859.8916015625,122.07941436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.63671875,18000.0,0.0,0.0,0.2211080640554428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029499590396881,0.402955025434494,-5.066383891971782e-06,0.0,0.0002243965718662,0.0,0.0,20.88167953491211,0.0,0.0,0.0,0.3380334377288818,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757457092404365,-1841.9725341796875,304.14666748046875,0.6929165124893188,0.1287231147289276,0.1169866397976875,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931507706642151,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.013187357224524,-549.8286743164062,303.71484375,0.4931507706642151,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037887513637543,-5858.4638671875,304.12811279296875,0.9990000128746032,0.428439736366272,0.3726154565811157,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690521519631,-1387.1251220703125,296.0774230957031,0.4931507706642151,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9331970214844,293.652099609375,291.12030029296875,1.0,0.2316146939992904,0.7571070194244385,0.7571070194244385,1.0,1.0,-0.9679047465324402,0.4047929644584656,0.5631117820739746,0.1602543145418167,0.0,0.0,0.4725574254989624,44.55348205566406,40.0,-12.352782249450684,-9914.3505859375,124.83129119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1640625,18000.0,0.0,0.0,0.2215492278337478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061231911182403,0.4061282873153686,-5.079697075416334e-06,0.0,0.0002248443051939,0.0,0.0,21.13301086425781,0.0,0.0,0.0,0.3389910757541656,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762875825166702,-1851.7685546875,304.1468811035156,0.6966574192047119,0.1295031607151031,0.1176510155200958,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118461132049,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132057331502437,-549.9771728515625,303.7296447753906,0.4947118461132049,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640242576599,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264170527458191,0.3691029250621795,293.2964172363281,297.1499938964844,293.1499938964844,0.0036312693264335,-1373.012451171875,296.0317077636719,0.4947118461132049,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.652587890625,291.12744140625,1.0,0.2296375930309295,0.7569148540496826,0.7569148540496826,1.0,1.0,-0.9642800092697144,0.4032087922096252,0.5610712170600891,0.1594057083129882,0.0,0.0,0.4761223793029785,43.8160285949707,28.0,12.931501388549805,-9946.525390625,122.76994323730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226078808307647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125423431396484,0.4125474691390991,-5.110564416099805e-06,0.0,0.0002259187021991,0.0,0.0,21.66122055053711,0.0,0.0,0.0,0.3409521877765655,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762875825166702,-1851.7685546875,304.1468811035156,0.6966574192047119,0.1295031607151031,0.1176510155200958,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118461132049,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132057331502437,-549.9771728515625,303.7296447753906,0.4947118461132049,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640242576599,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264170527458191,0.3691029250621795,293.2964172363281,297.1499938964844,293.1499938964844,0.0036312693264335,-1373.012451171875,296.0317077636719,0.4947118461132049,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.652587890625,291.12744140625,1.0,0.2296375930309295,0.7569148540496826,0.7569148540496826,1.0,1.0,-0.9642800092697144,0.4032087922096252,0.5610712170600891,0.1594057083129882,0.0,0.0,0.4761223793029785,43.8160285949707,28.0,12.931501388549805,-9946.525390625,122.76994323730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226078808307647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125423431396484,0.4125474691390991,-5.110564416099805e-06,0.0,0.0002259187021991,0.0,0.0,21.66122055053711,0.0,0.0,0.0,0.3409521877765655,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.076617531478405,-1857.3199462890625,304.1473693847656,0.7075816988945007,0.1303328573703766,0.1182822808623313,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618604063987,-548.2384643554688,303.7479858398437,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869148850440979,-5584.7919921875,304.1673278808594,0.9990000128746032,0.4274899661540985,0.3551012575626373,293.2948913574219,297.1499938964844,293.1499938964844,0.003583937883377,-1354.0360107421875,296.0041809082031,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.6003723144531,291.1593017578125,1.0,0.2232635468244552,0.756722629070282,0.756722629070282,1.0,1.0,-0.94740492105484,0.3959669470787048,0.5514379739761353,0.1554732024669647,0.0,0.0,0.4735418856143951,40.91424560546875,31.0,38.164825439453125,-9860.8740234375,114.21005249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234882712364196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116631746292114,0.4116683006286621,-5.119073193782242e-06,0.0,0.0002268121897941,0.0,0.0,21.63597297668457,0.0,0.0,0.0,0.3408352732658386,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.076617531478405,-1857.3199462890625,304.1473693847656,0.7075816988945007,0.1303328573703766,0.1182822808623313,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618604063987,-548.2384643554688,303.7479858398437,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869148850440979,-5584.7919921875,304.1673278808594,0.9990000128746032,0.4274899661540985,0.3551012575626373,293.2948913574219,297.1499938964844,293.1499938964844,0.003583937883377,-1354.0360107421875,296.0041809082031,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.6003723144531,291.1593017578125,1.0,0.2232635468244552,0.756722629070282,0.756722629070282,1.0,1.0,-0.94740492105484,0.3959669470787048,0.5514379739761353,0.1554732024669647,0.0,0.0,0.4735418856143951,40.91424560546875,31.0,38.164825439453125,-9860.8740234375,114.21005249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234882712364196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116631746292114,0.4116683006286621,-5.119073193782242e-06,0.0,0.0002268121897941,0.0,0.0,21.63597297668457,0.0,0.0,0.0,0.3408352732658386,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770504176616668,-1864.9029541015625,304.14752197265625,0.7156171798706055,0.1311894804239273,0.1189804598689079,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131485071033239,-547.3082275390625,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.4307204186916351,0.3454501628875732,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401708446443,-1336.7567138671875,295.9752197265625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287780761719,291.1810607910156,1.0,0.2194354981184005,0.756679117679596,0.756679117679596,1.0,1.0,-0.9361000657081604,0.3911646902561188,0.5449353456497192,0.1527838557958603,0.0,0.0,0.4675398766994476,38.97901153564453,34.0,25.364660263061523,-9762.857421875,108.6351547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237417995929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038425981998443,0.4038476943969726,-5.0920634748763405e-06,0.0,0.0002270694822072,0.0,0.0,21.032508850097656,0.0,0.0,0.0,0.3385887145996094,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770504176616668,-1864.9029541015625,304.14752197265625,0.7156171798706055,0.1311894804239273,0.1189804598689079,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131485071033239,-547.3082275390625,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.4307204186916351,0.3454501628875732,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401708446443,-1336.7567138671875,295.9752197265625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287780761719,291.1810607910156,1.0,0.2194354981184005,0.756679117679596,0.756679117679596,1.0,1.0,-0.9361000657081604,0.3911646902561188,0.5449353456497192,0.1527838557958603,0.0,0.0,0.4675398766994476,38.97901153564453,34.0,25.364660263061523,-9762.857421875,108.6351547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237417995929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038425981998443,0.4038476943969726,-5.0920634748763405e-06,0.0,0.0002270694822072,0.0,0.0,21.032508850097656,0.0,0.0,0.0,0.3385887145996094,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777024999260902,-1876.8944091796875,304.1472473144531,0.7203273177146912,0.1320748329162597,0.1197346076369285,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880510598421,-547.9426879882812,303.7904052734375,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719864845275879,-5350.68310546875,304.176513671875,0.9990000128746032,0.4337616562843323,0.3405753076076507,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047617275267,-1323.7882080078125,295.9319763183594,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787414550781,1.0,0.217509388923645,0.7566356658935547,0.7566356658935547,1.0,1.0,-0.9308784604072572,0.3889567255973816,0.5419217348098755,0.1515154987573623,0.0,0.0,0.4635036587715149,38.02595520019531,37.0,2.5300533771514893,-9710.650390625,106.00528717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233875691890716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970323801040649,0.3970374166965484,-5.058417627878953e-06,0.0,0.0002267099771415,0.0,0.0,20.478073120117188,0.0,0.0,0.0,0.3364894092082977,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777024999260902,-1876.8944091796875,304.1472473144531,0.7203273177146912,0.1320748329162597,0.1197346076369285,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880510598421,-547.9426879882812,303.7904052734375,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719864845275879,-5350.68310546875,304.176513671875,0.9990000128746032,0.4337616562843323,0.3405753076076507,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047617275267,-1323.7882080078125,295.9319763183594,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787414550781,1.0,0.217509388923645,0.7566356658935547,0.7566356658935547,1.0,1.0,-0.9308784604072572,0.3889567255973816,0.5419217348098755,0.1515154987573623,0.0,0.0,0.4635036587715149,38.02595520019531,37.0,2.5300533771514893,-9710.650390625,106.00528717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233875691890716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970323801040649,0.3970374166965484,-5.058417627878953e-06,0.0,0.0002267099771415,0.0,0.0,20.478073120117188,0.0,0.0,0.0,0.3364894092082977,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780643448233604,-1883.5947265625,304.1470947265625,0.7217738032341003,0.1325276046991348,0.1201313734054565,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440472304821,293.12420654296875,297.1499938964844,293.1499938964844,0.0132179921492934,-548.5257568359375,303.8021545410156,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708766460418701,-5334.4794921875,304.1737060546875,0.9990000128746032,0.4350294470787048,0.3395281434059143,293.289306640625,297.1499938964844,293.1499938964844,0.0034888503141701,-1318.0928955078125,295.9089660644531,0.5090741515159607,0.050000000745058,0.2307464182376861,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,293.4589538574219,291.1751403808594,1.0,0.2171544879674911,0.7566139101982117,0.7566139101982117,1.0,1.0,-0.9300387501716614,0.3886082768440246,0.5414304733276367,0.1512874960899353,0.0,0.0,0.4620847702026367,37.82571029663086,37.0,-4.3946075439453125,-9701.7158203125,105.51046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1640625,18000.0,0.0,0.0,0.2230505496263504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394623190164566,0.3946282267570495,-5.045580110163428e-06,0.0,0.000226367948926,0.0,0.0,20.28055000305176,0.0,0.0,0.0,0.3357251286506653,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784433186054229,-1890.6326904296875,304.1469421386719,0.7226905226707458,0.1329838335514068,0.1205379888415336,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132535202428698,-549.2489013671875,303.8143615722656,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705761790275574,-5331.20849609375,304.169921875,0.9990000128746032,0.4360823631286621,0.3392963707447052,293.2880249023437,297.1499938964844,293.1499938964844,0.003473687916994,-1312.729736328125,295.8853759765625,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962341308594,293.4454345703125,291.1702575683594,1.0,0.2171554118394851,0.7566167116165161,0.7566167116165161,1.0,1.0,-0.9302350282669068,0.3887036442756653,0.5415313839912415,0.1513014584779739,0.0,0.0,0.4610922932624817,37.785282135009766,40.0,-9.717814445495604,-9701.7119140625,105.48810577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,307.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.2226461619138717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927861452102661,0.3927911818027496,-5.0353683036519215e-06,0.0,0.0002259575558127,0.0,0.0,20.12914276123047,0.0,0.0,0.0,0.3351378440856933,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792363658547401,-1905.4083251953125,304.1466369628906,0.7231230735778809,0.1338957101106643,0.1213690042495727,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388545364141,-551.0421142578125,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297442913055,-5358.849609375,304.1606750488281,0.9990000128746032,0.437473326921463,0.3409805297851562,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452865365892,-1302.8323974609375,295.8367919921875,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.218092992901802,0.756622314453125,0.756622314453125,1.0,1.0,-0.9333466291427612,0.3900496065616607,0.5432970523834229,0.1519648134708404,0.0,0.0,0.4605764746665954,38.1251335144043,43.0,-16.216224670410156,-9726.94140625,106.68775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217553853988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911198079586029,0.391124814748764,-5.02352759212954e-06,0.0,0.0002250535180792,0.0,0.0,19.98320960998535,0.0,0.0,0.0,0.3345700204372406,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792363658547401,-1905.4083251953125,304.1466369628906,0.7231230735778809,0.1338957101106643,0.1213690042495727,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388545364141,-551.0421142578125,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297442913055,-5358.849609375,304.1606750488281,0.9990000128746032,0.437473326921463,0.3409805297851562,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452865365892,-1302.8323974609375,295.8367919921875,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.218092992901802,0.756622314453125,0.756622314453125,1.0,1.0,-0.9333466291427612,0.3900496065616607,0.5432970523834229,0.1519648134708404,0.0,0.0,0.4605764746665954,38.1251335144043,43.0,-16.216224670410156,-9726.94140625,106.68775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217553853988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911198079586029,0.391124814748764,-5.02352759212954e-06,0.0,0.0002250535180792,0.0,0.0,19.98320960998535,0.0,0.0,0.0,0.3345700204372406,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800428837537765,-1920.464111328125,304.1464233398437,0.7219693660736084,0.1347913295030594,0.122206263244152,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382769465446,-553.1423950195312,303.8673095703125,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.71630859375,304.15045166015625,0.9990000128746032,0.4378556311130523,0.3450935184955597,293.2833557128906,297.1499938964844,293.1499938964844,0.003418393433094,-1293.5213623046875,295.7875061035156,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200883030891418,0.7566279768943787,0.7566279768943787,1.0,1.0,-0.9395185112953186,0.3926924169063568,0.5468260645866394,0.1533574610948562,0.0,0.0,0.4619139730930328,38.94770812988281,46.0,-18.07522392272949,-9780.6953125,109.32420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.220953419804573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921612501144409,0.3921662867069244,-5.023786798119545e-06,0.0,0.0002242396294604,0.0,0.0,20.04896354675293,0.0,0.0,0.0,0.33482426404953,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800428837537765,-1920.464111328125,304.1464233398437,0.7219693660736084,0.1347913295030594,0.122206263244152,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382769465446,-553.1423950195312,303.8673095703125,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.71630859375,304.15045166015625,0.9990000128746032,0.4378556311130523,0.3450935184955597,293.2833557128906,297.1499938964844,293.1499938964844,0.003418393433094,-1293.5213623046875,295.7875061035156,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200883030891418,0.7566279768943787,0.7566279768943787,1.0,1.0,-0.9395185112953186,0.3926924169063568,0.5468260645866394,0.1533574610948562,0.0,0.0,0.4619139730930328,38.94770812988281,46.0,-18.07522392272949,-9780.6953125,109.32420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.220953419804573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921612501144409,0.3921662867069244,-5.023786798119545e-06,0.0,0.0002242396294604,0.0,0.0,20.04896354675293,0.0,0.0,0.0,0.33482426404953,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808762609958648,-1936.031982421875,304.1462097167969,0.7196319103240967,0.1357420831918716,0.1230797097086906,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523779317736,-555.5134887695312,303.8970031738281,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821027934551239,-5521.18212890625,304.1403503417969,0.9990000128746032,0.4373039007186889,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935634419322,-1284.9285888671875,295.73956298828125,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.7859191894531,293.44097900390625,291.1324462890625,1.0,0.2229436337947845,0.7565115690231323,0.7565115690231323,1.0,1.0,-0.9481972455978394,0.3963809609413147,0.5518162846565247,0.1553498208522796,0.0,0.0,0.4648987650871277,40.1748275756836,49.0,-17.58238983154297,-9856.2138671875,113.19495391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.220452606678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956572413444519,0.3956622779369354,-5.035505637351889e-06,0.0,0.0002237313601654,0.0,0.0,20.309307098388672,0.0,0.0,0.0,0.3358339071273803,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808762609958648,-1936.031982421875,304.1462097167969,0.7196319103240967,0.1357420831918716,0.1230797097086906,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523779317736,-555.5134887695312,303.8970031738281,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821027934551239,-5521.18212890625,304.1403503417969,0.9990000128746032,0.4373039007186889,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935634419322,-1284.9285888671875,295.73956298828125,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.7859191894531,293.44097900390625,291.1324462890625,1.0,0.2229436337947845,0.7565115690231323,0.7565115690231323,1.0,1.0,-0.9481972455978394,0.3963809609413147,0.5518162846565247,0.1553498208522796,0.0,0.0,0.4648987650871277,40.1748275756836,49.0,-17.58238983154297,-9856.2138671875,113.19495391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.220452606678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956572413444519,0.3956622779369354,-5.035505637351889e-06,0.0,0.0002237313601654,0.0,0.0,20.309307098388672,0.0,0.0,0.0,0.3358339071273803,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817802548408508,-1952.92431640625,304.1459655761719,0.7164962887763977,0.1367711126804351,0.1240444183349609,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136810448020696,-558.133056640625,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102534770965,-5642.08642578125,304.13092041015625,0.9990000128746032,0.4358925521373749,0.3587896227836609,293.2783203125,297.1499938964844,293.1499938964844,0.0033708419650793,-1277.060791015625,295.69403076171875,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264964282512664,0.7563952207565308,0.7563952207565308,1.0,1.0,-0.958952009677887,0.4009515643119812,0.5580004453659058,0.1578552722930908,0.0,0.0,0.4693911969661712,41.74458694458008,52.0,-16.30148696899414,-9949.3505859375,118.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204250395298004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014314413070678,0.4014365077018738,-5.058110673417104e-06,0.0,0.0002237033913843,0.0,0.0,20.75507164001465,0.0,0.0,0.0,0.337550938129425,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817802548408508,-1952.92431640625,304.1459655761719,0.7164962887763977,0.1367711126804351,0.1240444183349609,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136810448020696,-558.133056640625,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102534770965,-5642.08642578125,304.13092041015625,0.9990000128746032,0.4358925521373749,0.3587896227836609,293.2783203125,297.1499938964844,293.1499938964844,0.0033708419650793,-1277.060791015625,295.69403076171875,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264964282512664,0.7563952207565308,0.7563952207565308,1.0,1.0,-0.958952009677887,0.4009515643119812,0.5580004453659058,0.1578552722930908,0.0,0.0,0.4693911969661712,41.74458694458008,52.0,-16.30148696899414,-9949.3505859375,118.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204250395298004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014314413070678,0.4014365077018738,-5.058110673417104e-06,0.0,0.0002237033913843,0.0,0.0,20.75507164001465,0.0,0.0,0.0,0.337550938129425,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822456553578376,-1961.62158203125,304.1458740234375,0.714668333530426,0.13729989528656,0.1245464459061622,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974428117275238,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137502197176218,-559.5184326171875,303.9476318359375,0.4974428117275238,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.2940282523632049,-5710.0771484375,304.1265563964844,0.9990000128746032,0.4348666667938232,0.3630847334861755,293.2768859863281,297.1499938964844,293.1499938964844,0.0033600586466491,-1273.31396484375,295.67205810546875,0.4974428117275238,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8031005859375,293.4765625,291.1156005859375,1.0,0.2284885942935943,0.75633704662323,0.75633704662323,1.0,1.0,-0.9649635553359984,0.4035090506076813,0.5614544749259949,0.1592639237642288,0.0,0.0,0.4721445739269256,42.64240646362305,52.0,-15.373558044433594,-10001.3896484375,121.00359344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0625,18000.0,0.0,0.0,0.2206296473741531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405125081539154,0.4051301479339599,-5.073427928437013e-06,0.0,0.0002239110472146,0.0,0.0,21.04613304138184,0.0,0.0,0.0,0.3386628031730652,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.082715667784214,-1970.4036865234373,304.145751953125,0.712687611579895,0.1378352791070938,0.1250574737787246,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.0138222472742199,-560.9434204101562,303.9659118652344,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.298639178276062,-5782.25439453125,304.1224365234375,0.9990000128746032,0.4336337149143219,0.3676501214504242,293.2754211425781,297.1499938964844,293.1499938964844,0.0033496175892651,-1269.6710205078125,295.650634765625,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8114624023437,293.4931640625,291.1107482910156,1.0,0.2306022197008133,0.7562305331230164,0.7562305331230164,1.0,1.0,-0.9713296890258788,0.4062141478061676,0.5651155114173889,0.1607536226511001,0.0,0.0,0.4751866161823272,43.607696533203125,55.0,-14.2388277053833,-10056.36328125,124.07636260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.451171875,18000.0,0.0,0.0,0.2209947556257248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409307599067688,0.4093126952648163,-5.091339517093729e-06,0.0,0.0002242815826321,0.0,0.0,21.380517959594727,0.0,0.0,0.0,0.3399312496185303,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836632698774337,-1988.102783203125,304.1455993652344,0.7083095908164978,0.1389214843511581,0.1261012256145477,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139742381870746,-563.8914184570312,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172342300415,-5937.1103515625,304.11505126953125,0.9990000128746032,0.4305653572082519,0.3774667978286743,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295638859272,-1262.6138916015625,295.609619140625,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351395189762115,0.7560175061225891,0.7560175061225891,1.0,1.0,-0.9849640727043152,0.4120172262191772,0.5729468464851379,0.1639541536569595,0.0,0.0,0.4819857180118561,45.72185516357422,43.0,-11.572136878967283,-10173.4814453125,130.85133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222361415624618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189685583114624,0.4189736843109131,-5.134557341079926e-06,0.0,0.0002255414437968,0.0,0.0,22.171085357666016,0.0,0.0,0.0,0.3428939878940582,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836632698774337,-1988.102783203125,304.1455993652344,0.7083095908164978,0.1389214843511581,0.1261012256145477,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139742381870746,-563.8914184570312,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172342300415,-5937.1103515625,304.11505126953125,0.9990000128746032,0.4305653572082519,0.3774667978286743,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295638859272,-1262.6138916015625,295.609619140625,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351395189762115,0.7560175061225891,0.7560175061225891,1.0,1.0,-0.9849640727043152,0.4120172262191772,0.5729468464851379,0.1639541536569595,0.0,0.0,0.4819857180118561,45.72185516357422,43.0,-11.572136878967283,-10173.4814453125,130.85133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222361415624618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189685583114624,0.4189736843109131,-5.134557341079926e-06,0.0,0.0002255414437968,0.0,0.0,22.171085357666016,0.0,0.0,0.0,0.3428939878940582,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844674780964851,-2002.9190673828125,304.145751953125,0.7115105390548706,0.1400729268789291,0.1271000504493713,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706561505794,-565.2944946289062,304.046142578125,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461783885956,-5910.2421875,304.12957763671875,0.9990000128746032,0.4282372593879699,0.375500351190567,293.2694091796875,297.1499938964844,293.1499938964844,0.0033039017580449,-1252.7667236328125,295.5786437988281,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.55352783203125,291.1109924316406,1.0,0.2338910698890686,0.7558044791221619,0.7558044791221619,1.0,1.0,-0.9836888313293456,0.4114177227020263,0.5722710490226746,0.1636938750743866,0.0,0.0,0.4876804053783417,45.31266403198242,31.0,14.470354080200195,-10213.10546875,129.8560333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240421175956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289375245571136,0.4289427101612091,-5.184513611311559e-06,0.0,0.0002273742720717,0.0,0.0,23.02457046508789,0.0,0.0,0.0,0.3460013568401336,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844674780964851,-2002.9190673828125,304.145751953125,0.7115105390548706,0.1400729268789291,0.1271000504493713,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706561505794,-565.2944946289062,304.046142578125,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461783885956,-5910.2421875,304.12957763671875,0.9990000128746032,0.4282372593879699,0.375500351190567,293.2694091796875,297.1499938964844,293.1499938964844,0.0033039017580449,-1252.7667236328125,295.5786437988281,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.55352783203125,291.1109924316406,1.0,0.2338910698890686,0.7558044791221619,0.7558044791221619,1.0,1.0,-0.9836888313293456,0.4114177227020263,0.5722710490226746,0.1636938750743866,0.0,0.0,0.4876804053783417,45.31266403198242,31.0,14.470354080200195,-10213.10546875,129.8560333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240421175956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289375245571136,0.4289427101612091,-5.184513611311559e-06,0.0,0.0002273742720717,0.0,0.0,23.02457046508789,0.0,0.0,0.0,0.3460013568401336,4.0,0.0,1.0
