time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850778073072433,-2013.75390625,304.1461486816406,0.7213078141212463,0.1413150429725647,0.1280999183654785,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140992058441042,-564.7669067382812,304.0918273925781,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344183921814,-5708.4736328125,304.1574401855469,0.9990000128746032,0.4291418492794037,0.3627966046333313,293.2658386230469,297.1499938964844,293.1499938964844,0.003270061686635,-1238.6673583984375,295.5678100585937,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5171813964844,291.1438293457031,1.0,0.2281374335289001,0.7555856108665466,0.7555856108665466,1.0,1.0,-0.9688763618469238,0.4050415456295013,0.5638347864151001,0.160201221704483,0.0,0.0,0.4870867729187011,42.63425827026367,34.0,39.498573303222656,-10134.83203125,121.89546966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258787751197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311795830726623,0.4311847984790802,-5.209355549595784e-06,0.0,0.0002292382414452,0.0,0.0,23.27221870422364,0.0,0.0,0.0,0.3468749523162842,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850778073072433,-2013.75390625,304.1461486816406,0.7213078141212463,0.1413150429725647,0.1280999183654785,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140992058441042,-564.7669067382812,304.0918273925781,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344183921814,-5708.4736328125,304.1574401855469,0.9990000128746032,0.4291418492794037,0.3627966046333313,293.2658386230469,297.1499938964844,293.1499938964844,0.003270061686635,-1238.6673583984375,295.5678100585937,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5171813964844,291.1438293457031,1.0,0.2281374335289001,0.7555856108665466,0.7555856108665466,1.0,1.0,-0.9688763618469238,0.4050415456295013,0.5638347864151001,0.160201221704483,0.0,0.0,0.4870867729187011,42.63425827026367,34.0,39.498573303222656,-10134.83203125,121.89546966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258787751197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311795830726623,0.4311847984790802,-5.209355549595784e-06,0.0,0.0002292382414452,0.0,0.0,23.27221870422364,0.0,0.0,0.0,0.3468749523162842,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858180001378059,-2027.16064453125,304.14617919921875,0.7286028861999512,0.1426197290420532,0.1291984766721725,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636691987514,-565.0806884765625,304.1405944824219,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858622968196869,-5567.90380859375,304.16925048828125,0.9990000128746032,0.4322952330112457,0.3542307019233703,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399422489106,-1226.31298828125,295.5562744140625,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387783765792,0.7553667426109314,0.7553667426109314,1.0,1.0,-0.9594051837921144,0.4009822309017181,0.5584229230880737,0.1579109728336334,0.0,0.0,0.482945829629898,40.88311004638672,37.0,27.3532829284668,-10047.759765625,116.85225677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.2272208929061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260143935680389,0.4260196089744568,-5.194345249037724e-06,0.0,0.0002306003152625,0.0,0.0,22.866952896118164,0.0,0.0,0.0,0.3454288244247436,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858180001378059,-2027.16064453125,304.14617919921875,0.7286028861999512,0.1426197290420532,0.1291984766721725,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636691987514,-565.0806884765625,304.1405944824219,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858622968196869,-5567.90380859375,304.16925048828125,0.9990000128746032,0.4322952330112457,0.3542307019233703,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399422489106,-1226.31298828125,295.5562744140625,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387783765792,0.7553667426109314,0.7553667426109314,1.0,1.0,-0.9594051837921144,0.4009822309017181,0.5584229230880737,0.1579109728336334,0.0,0.0,0.482945829629898,40.88311004638672,37.0,27.3532829284668,-10047.759765625,116.85225677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.2272208929061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260143935680389,0.4260196089744568,-5.194345249037724e-06,0.0,0.0002306003152625,0.0,0.0,22.866952896118164,0.0,0.0,0.0,0.3454288244247436,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862914770841598,-2035.9605712890625,304.14599609375,0.7312347888946533,0.1432947367429733,0.1297791451215744,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5028607249259949,0.050000000745058,0.048732541501522,293.0591125488281,297.1499938964844,293.1499938964844,0.0143617475405335,-569.4464721679688,304.1492919921875,0.5043522119522095,0.05120200663805,0.0362875610589981,293.1431884765625,297.1499938964844,293.1499938964844,0.2832700610160827,-5527.56494140625,304.1704406738281,0.9990000128746032,0.4338755011558532,0.3516831994056701,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280546147376,-1221.8004150390625,295.5445556640625,0.5028607249259949,0.050000000745058,0.231166198849678,291.1679992675781,291.1499938964844,263.1499938964844,261.4953308105469,280.78497314453125,293.4345092773437,291.1680603027344,1.0,0.2239010781049728,0.7552573084831238,0.7552573084831238,1.0,1.0,-0.9572483897209167,0.4000495970249176,0.5571988224983215,0.1573864817619323,0.0,0.0,0.481483519077301,40.37779235839844,37.0,14.987783432006836,-10022.2939453125,115.54234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.171875,18000.0,0.0,0.0,0.2276802659034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233640432357788,0.4233692288398742,-5.181212145544123e-06,0.0,0.0002310665295226,0.0,0.0,22.63966941833496,0.0,0.0,0.0,0.3446152210235595,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868031904101371,-2045.5230712890625,304.14581298828125,0.7334709763526917,0.1439847648143768,0.1303785592317581,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037786960601807,0.050000000745058,0.048718798905611,293.0561218261719,297.1499938964844,293.1499938964844,0.0151840914040803,-587.2923583984375,304.1479187011719,0.5111841559410095,0.0529447086155414,0.0374280177056789,293.1360168457031,297.1499938964844,293.1499938964844,0.2813890278339386,-5498.7197265625,304.17010498046875,0.9990000128746032,0.4353737533092499,0.3498256802558899,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176582608371,-1217.9796142578125,295.5312805175781,0.5037786960601807,0.050000000745058,0.2311010211706161,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,293.4183959960937,291.16650390625,1.0,0.2233931869268417,0.7552629113197327,0.7552629113197327,1.0,1.0,-0.9570115208625792,0.3999478816986084,0.557063639163971,0.157331958413124,0.0,0.0,0.4804188907146454,40.02701950073242,40.0,4.627839088439941,-10013.6611328125,114.91815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.796875,18000.0,0.0,0.0,0.2280268371105194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213564693927765,0.4213616549968719,-5.169921223568963e-06,0.0,0.0002314182493137,0.0,0.0,22.46323204040528,0.0,0.0,0.0,0.3439709544181824,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879151821136474,-2066.393310546875,304.1453552246094,0.7363919615745544,0.1454029977321624,0.131632775068283,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043507814407349,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169360432773828,-622.8672485351562,304.1457214355469,0.5235511660575867,0.056078802794218,0.0396773964166641,293.1251525878906,297.1499938964844,293.1499938964844,0.2801819443702698,-5481.97705078125,304.1653137207031,0.9990000128746032,0.4379411041736603,0.3486788272857666,293.2523803710937,297.1499938964844,293.1499938964844,0.003200194099918,-1211.823974609375,295.5023193359375,0.5043507814407349,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672424316406,293.40411376953125,291.15826416015625,1.0,0.2234968990087509,0.7552739977836609,0.7552739977836609,1.0,1.0,-0.9597805738449096,0.4011261165142059,0.5586544275283813,0.1579949408769607,0.0,0.0,0.4796132743358612,39.84519577026367,43.0,-8.48827838897705,-10029.1162109375,115.24295806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.2284886091947555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192495942115783,0.4192547500133514,-5.155590770300478e-06,0.0,0.0002318868937436,0.0,0.0,22.26947784423828,0.0,0.0,0.0,0.3432590067386627,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879151821136474,-2066.393310546875,304.1453552246094,0.7363919615745544,0.1454029977321624,0.131632775068283,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043507814407349,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169360432773828,-622.8672485351562,304.1457214355469,0.5235511660575867,0.056078802794218,0.0396773964166641,293.1251525878906,297.1499938964844,293.1499938964844,0.2801819443702698,-5481.97705078125,304.1653137207031,0.9990000128746032,0.4379411041736603,0.3486788272857666,293.2523803710937,297.1499938964844,293.1499938964844,0.003200194099918,-1211.823974609375,295.5023193359375,0.5043507814407349,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672424316406,293.40411376953125,291.15826416015625,1.0,0.2234968990087509,0.7552739977836609,0.7552739977836609,1.0,1.0,-0.9597805738449096,0.4011261165142059,0.5586544275283813,0.1579949408769607,0.0,0.0,0.4796132743358612,39.84519577026367,43.0,-8.48827838897705,-10029.1162109375,115.24295806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.2284886091947555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192495942115783,0.4192547500133514,-5.155590770300478e-06,0.0,0.0002318868937436,0.0,0.0,22.26947784423828,0.0,0.0,0.0,0.3432590067386627,4.0,0.0,1.0
667140,293.10504150390625,297.1499938964844,293.1499938964844,0.0889619067311286,-2086.06884765625,304.1449890136719,0.7374446392059326,0.1466931700706482,0.1327963769435882,294.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5036203861236572,0.050000000745058,0.0487211160361766,293.04998779296875,297.1499938964844,293.1499938964844,0.0185444168746471,-653.048828125,304.144287109375,0.5326014757156372,0.0587686263024807,0.0415750294923782,293.1199035644531,297.1499938964844,293.1499938964844,0.2815566658973694,-5505.90380859375,304.1583251953125,0.9990000128746032,0.4395622909069061,0.35014408826828,293.2481994628906,297.1499938964844,293.1499938964844,0.0031870575621724,-1207.331787109375,295.47613525390625,0.5036203861236572,0.050000000745058,0.2311119884252548,291.15045166015625,291.1499938964844,263.1499938964844,261.5074768066406,280.767333984375,293.4063415527344,291.14910888671875,1.0,0.2246600538492202,0.7552839517593384,0.7552839517593384,1.0,1.0,-0.965286672115326,0.4034723341464996,0.5618143081665039,0.1593040078878402,0.0,0.0,0.4802245199680328,40.1827278137207,43.0,-13.318072319030762,-10072.8583984375,117.03899383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97265625,307.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.2287735491991043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419457733631134,0.4194628894329071,-5.1529564188967925e-06,0.0,0.000232176069403,0.0,0.0,22.273176193237305,0.0,0.0,0.0,0.3432726562023163,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890911594033241,-2088.4990234375,304.1449279785156,0.7374830842018127,0.146850511431694,0.1329395174980163,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034624934196472,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187468603253364,-656.7014770507812,304.1441345214844,0.5336003303527832,0.0590936765074729,0.0418042466044425,293.1195678710937,297.1499938964844,293.1499938964844,0.2818635702133178,-5511.00634765625,304.1573791503906,0.9990000128746032,0.4397099316120147,0.3504626750946045,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855851411819,-1206.83447265625,295.4729919433594,0.5034624934196472,0.050000000745058,0.2311231344938278,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248623669147491,0.7552851438522339,0.7552851438522339,1.0,1.0,-0.9661319255828856,0.4038327634334564,0.5622991919517517,0.1595048159360885,0.0,0.0,0.4803835153579712,40.252201080322266,46.0,-13.660086631774902,-10079.80078125,117.34518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288070023059845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196111559867859,0.4196163117885589,-5.1532729230530094e-06,0.0,0.0002322100190212,0.0,0.0,22.28449058532715,0.0,0.0,0.0,0.3433146774768829,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902994126081466,-2111.21728515625,304.1446228027344,0.7370887398719788,0.1483073979616165,0.1342752575874328,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014426112174988,0.050000000745058,0.0487541519105434,293.0474548339844,297.1499938964844,293.1499938964844,0.0207032579928636,-690.5515747070312,304.1428527832031,0.5419669151306152,0.0620945878326892,0.0439261719584465,293.119140625,297.1499938964844,293.1499938964844,0.2858983874320984,-5576.755859375,304.1481628417969,0.9990000128746032,0.4405761063098907,0.3545947670936584,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729424372315,-1202.6051025390625,295.4440612792969,0.5014426112174988,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.77569580078125,293.4241027832031,291.1369934082031,1.0,0.2272500544786453,0.7551400065422058,0.7551400065422058,1.0,1.0,-0.975452184677124,0.407790869474411,0.5676612854003906,0.1616993397474289,0.0,0.0,0.482671707868576,41.13948822021485,49.0,-15.219749450683594,-10157.57421875,120.95124816894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291761338710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222879111766815,0.4222930669784546,-5.162391062185634e-06,0.0,0.0002325846435269,0.0,0.0,22.496118545532227,0.0,0.0,0.0,0.3440981209278106,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902994126081466,-2111.21728515625,304.1446228027344,0.7370887398719788,0.1483073979616165,0.1342752575874328,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014426112174988,0.050000000745058,0.0487541519105434,293.0474548339844,297.1499938964844,293.1499938964844,0.0207032579928636,-690.5515747070312,304.1428527832031,0.5419669151306152,0.0620945878326892,0.0439261719584465,293.119140625,297.1499938964844,293.1499938964844,0.2858983874320984,-5576.755859375,304.1481628417969,0.9990000128746032,0.4405761063098907,0.3545947670936584,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729424372315,-1202.6051025390625,295.4440612792969,0.5014426112174988,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.77569580078125,293.4241027832031,291.1369934082031,1.0,0.2272500544786453,0.7551400065422058,0.7551400065422058,1.0,1.0,-0.975452184677124,0.407790869474411,0.5676612854003906,0.1616993397474289,0.0,0.0,0.482671707868576,41.13948822021485,49.0,-15.219749450683594,-10157.57421875,120.95124816894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291761338710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222879111766815,0.4222930669784546,-5.162391062185634e-06,0.0,0.0002325846435269,0.0,0.0,22.496118545532227,0.0,0.0,0.0,0.3440981209278106,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915198177099227,-2134.1513671875,304.1443786621094,0.7355166077613831,0.1497609317302703,0.1356246024370193,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985771477222442,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228101592510938,-724.5125122070312,304.1417236328125,0.5488426685333252,0.0650847479701042,0.0460523590445518,293.12335205078125,297.1499938964844,293.1499938964844,0.29188272356987,-5672.359375,304.1388244628906,0.9990000128746032,0.440514475107193,0.3606356084346771,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616745982319,-1198.8726806640625,295.4158630371094,0.4985771477222442,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.78912353515625,293.45172119140625,291.1263732910156,1.0,0.2304697036743164,0.7549948692321777,0.7549948692321777,1.0,1.0,-0.9871869683265686,0.4127879738807678,0.5743989944458008,0.1644699871540069,0.0,0.0,0.4863808453083038,42.43218612670898,52.0,-14.962409973144531,-10256.9482421875,125.86741638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297706007957458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427211582660675,0.4272167682647705,-5.18288834427949e-06,0.0,0.0002331879513803,0.0,0.0,22.902698516845703,0.0,0.0,0.0,0.3455930352210998,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915198177099227,-2134.1513671875,304.1443786621094,0.7355166077613831,0.1497609317302703,0.1356246024370193,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985771477222442,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228101592510938,-724.5125122070312,304.1417236328125,0.5488426685333252,0.0650847479701042,0.0460523590445518,293.12335205078125,297.1499938964844,293.1499938964844,0.29188272356987,-5672.359375,304.1388244628906,0.9990000128746032,0.440514475107193,0.3606356084346771,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616745982319,-1198.8726806640625,295.4158630371094,0.4985771477222442,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.78912353515625,293.45172119140625,291.1263732910156,1.0,0.2304697036743164,0.7549948692321777,0.7549948692321777,1.0,1.0,-0.9871869683265686,0.4127879738807678,0.5743989944458008,0.1644699871540069,0.0,0.0,0.4863808453083038,42.43218612670898,52.0,-14.962409973144531,-10256.9482421875,125.86741638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297706007957458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427211582660675,0.4272167682647705,-5.18288834427949e-06,0.0,0.0002331879513803,0.0,0.0,22.902698516845703,0.0,0.0,0.0,0.3455930352210998,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921304821968078,-2145.618896484375,304.144287109375,0.7343814969062805,0.1504837572574615,0.1363009512424469,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.496907502412796,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.0239155013114213,-741.490966796875,304.1412048339844,0.5517799258232117,0.0665730759501457,0.0471149273216724,293.1269836425781,297.1499938964844,293.1499938964844,0.295494019985199,-5729.4560546875,304.1343078613281,0.9990000128746032,0.4401406347751617,0.3642496168613434,293.2372741699219,297.1499938964844,293.1499938964844,0.0031564438249915,-1197.14404296875,295.4021301269531,0.496907502412796,0.050000000745058,0.2316155880689621,291.1225280761719,291.1499938964844,263.1499938964844,261.5202941894531,280.7975769042969,293.4690856933594,291.121337890625,1.0,0.2323383837938308,0.7549223303794861,0.7549223303794861,1.0,1.0,-0.9938015937805176,0.4156104028224945,0.5781911611557007,0.1660352498292923,0.0,0.0,0.4887270927429199,43.21071243286133,52.0,-14.4710111618042,-10313.16796875,128.76597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.24609375,18000.0,0.0,0.0,0.2301991432905197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304733574390411,0.4304785430431366,-5.1973393055959605e-06,0.0,0.0002336228644708,0.0,0.0,23.177698135375977,0.0,0.0,0.0,0.3465973138809204,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927396640181541,-2157.051025390625,304.14422607421875,0.7330601811408997,0.1512030661106109,0.1369771212339401,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4951167106628418,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.025051824748516,-758.4420166015625,304.1407470703125,0.5544195175170898,0.0680555999279022,0.0481758452951908,293.1315002441406,297.1499938964844,293.1499938964844,0.2994608283042907,-5791.787109375,304.12994384765625,0.9990000128746032,0.4395454823970794,0.3681986331939697,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514463480561,-1195.4901123046875,295.3886413574219,0.4951167106628418,0.050000000745058,0.2317601591348648,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.8072509765625,293.4886474609375,291.1165771484375,1.0,0.2343533188104629,0.7547949552536011,0.7547949552536011,1.0,1.0,-1.0008360147476196,0.4186091423034668,0.5822268724441528,0.1676954627037048,0.0,0.0,0.4913689196109772,44.06759643554688,55.0,-13.767014503479004,-10372.9384765625,131.93325805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,307.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.318359375,18000.0,0.0,0.0,0.2307351380586624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342372715473175,0.4342424869537353,-5.214541488385294e-06,0.0,0.0002341668296139,0.0,0.0,23.49940490722656,0.0,0.0,0.0,0.3477652370929718,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939492955803871,-2179.721435546875,304.1441345214844,0.7299699187278748,0.1526295691728592,0.138326421380043,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.491247683763504,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273443851619958,-792.4154052734375,304.1400146484375,0.558907151222229,0.0709999725222587,0.0502897687256336,293.14288330078125,297.1499938964844,293.1499938964844,0.3083231151103973,-5929.82177734375,304.1219177246094,0.9990000128746032,0.4377081096172333,0.376957356929779,293.23199462890625,297.1499938964844,293.1499938964844,0.0031420211307704,-1192.34619140625,295.3626708984375,0.491247683763504,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387595176696777,0.7545402646064758,0.7545402646064758,1.0,1.0,-1.0159788131713867,0.4250779747962951,0.5909008383750916,0.1712768673896789,0.0,0.0,0.497427374124527,45.99412536621094,43.0,-11.928458213806152,-10501.38671875,139.02003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321773022413253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443153828382492,0.4431591033935547,-5.257008069747826e-06,0.0,0.0002356304466957,0.0,0.0,24.278470993041992,0.0,0.0,0.0,0.3505635857582092,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939492955803871,-2179.721435546875,304.1441345214844,0.7299699187278748,0.1526295691728592,0.138326421380043,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.491247683763504,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273443851619958,-792.4154052734375,304.1400146484375,0.558907151222229,0.0709999725222587,0.0502897687256336,293.14288330078125,297.1499938964844,293.1499938964844,0.3083231151103973,-5929.82177734375,304.1219177246094,0.9990000128746032,0.4377081096172333,0.376957356929779,293.23199462890625,297.1499938964844,293.1499938964844,0.0031420211307704,-1192.34619140625,295.3626708984375,0.491247683763504,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387595176696777,0.7545402646064758,0.7545402646064758,1.0,1.0,-1.0159788131713867,0.4250779747962951,0.5909008383750916,0.1712768673896789,0.0,0.0,0.497427374124527,45.99412536621094,43.0,-11.928458213806152,-10501.38671875,139.02003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321773022413253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443153828382492,0.4431591033935547,-5.257008069747826e-06,0.0,0.0002356304466957,0.0,0.0,24.278470993041992,0.0,0.0,0.0,0.3505635857582092,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949847698211669,-2198.876953125,304.1443786621094,0.7337741851806641,0.1540877670049667,0.1396010965108871,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925095736980438,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298899225890636,-825.3878784179688,304.1389465332031,0.5699608325958252,0.0739678889513015,0.0523381903767585,293.1492004394531,297.1499938964844,293.1499938964844,0.3059709370136261,-5888.35009765625,304.13580322265625,0.9990000128746032,0.4365777671337127,0.37406986951828,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272259075194,-1186.5478515625,295.3462219238281,0.4925095736980438,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.11602783203125,1.0,0.2374605238437652,0.7542855739593506,0.7542855739593506,1.0,1.0,-1.0163518190383911,0.4251544773578644,0.5911973118782043,0.1714681982994079,0.0,0.0,0.5024489164352417,45.42220687866211,31.0,13.484295845031738,-10552.302734375,138.1248321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.009765625,18000.0,0.0,0.0,0.2340302616357803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524697959423065,0.4524751007556915,-5.30682154931128e-06,0.0,0.0002375109615968,0.0,0.0,25.13029861450196,0.0,0.0,0.0,0.3535355031490326,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949847698211669,-2198.876953125,304.1443786621094,0.7337741851806641,0.1540877670049667,0.1396010965108871,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925095736980438,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298899225890636,-825.3878784179688,304.1389465332031,0.5699608325958252,0.0739678889513015,0.0523381903767585,293.1492004394531,297.1499938964844,293.1499938964844,0.3059709370136261,-5888.35009765625,304.13580322265625,0.9990000128746032,0.4365777671337127,0.37406986951828,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272259075194,-1186.5478515625,295.3462219238281,0.4925095736980438,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.11602783203125,1.0,0.2374605238437652,0.7542855739593506,0.7542855739593506,1.0,1.0,-1.0163518190383911,0.4251544773578644,0.5911973118782043,0.1714681982994079,0.0,0.0,0.5024489164352417,45.42220687866211,31.0,13.484295845031738,-10552.302734375,138.1248321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.009765625,18000.0,0.0,0.0,0.2340302616357803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524697959423065,0.4524751007556915,-5.30682154931128e-06,0.0,0.0002375109615968,0.0,0.0,25.13029861450196,0.0,0.0,0.0,0.3535355031490326,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957859009504318,-2213.24658203125,304.1449279785156,0.7443187832832336,0.1556026488542556,0.1408474445343017,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986334145069122,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319986268877983,-853.8883666992188,304.1390686035156,0.587267279624939,0.0769931897521019,0.0543646998703479,293.1385803222656,297.1499938964844,293.1499938964844,0.292574793100357,-5673.2314453125,304.1630554199219,0.9990000128746032,0.438715249300003,0.360514223575592,293.2251281738281,297.1499938964844,293.1499938964844,0.003104297677055,-1176.5791015625,295.3495483398437,0.4986334145069122,0.050000000745058,0.2314797043800354,291.1439514160156,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317218780517578,0.7540137767791748,0.7540137767791748,1.0,1.0,-1.0032904148101809,0.4194318950176239,0.5838585495948792,0.168520987033844,0.0,0.0,0.5013020038604736,42.60833358764648,34.0,38.2127685546875,-10484.8671875,130.04466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.2357981950044632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539111256599426,0.4539164304733276,-5.328759925760096e-06,0.0,0.0002393051836406,0.0,0.0,25.32215690612793,0.0,0.0,0.0,0.3541699945926666,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957859009504318,-2213.24658203125,304.1449279785156,0.7443187832832336,0.1556026488542556,0.1408474445343017,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986334145069122,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319986268877983,-853.8883666992188,304.1390686035156,0.587267279624939,0.0769931897521019,0.0543646998703479,293.1385803222656,297.1499938964844,293.1499938964844,0.292574793100357,-5673.2314453125,304.1630554199219,0.9990000128746032,0.438715249300003,0.360514223575592,293.2251281738281,297.1499938964844,293.1499938964844,0.003104297677055,-1176.5791015625,295.3495483398437,0.4986334145069122,0.050000000745058,0.2314797043800354,291.1439514160156,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317218780517578,0.7540137767791748,0.7540137767791748,1.0,1.0,-1.0032904148101809,0.4194318950176239,0.5838585495948792,0.168520987033844,0.0,0.0,0.5013020038604736,42.60833358764648,34.0,38.2127685546875,-10484.8671875,130.04466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.2357981950044632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539111256599426,0.4539164304733276,-5.328759925760096e-06,0.0,0.0002393051836406,0.0,0.0,25.32215690612793,0.0,0.0,0.0,0.3541699945926666,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967016667127609,-2229.897705078125,304.14508056640625,0.7527833580970764,0.1571492552757263,0.1421646624803543,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.034399326890707,-884.9000854492188,304.1387023925781,0.6016258001327515,0.0800438970327377,0.0564436800777912,293.1180725097656,297.1499938964844,293.1499938964844,0.2829578518867492,-5521.2919921875,304.1742248535156,0.9990000128746032,0.4431629478931427,0.3512121438980102,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843699350953,-1168.08740234375,295.3511657714844,0.5030916929244995,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.228487879037857,0.7537420392036438,0.7537420392036438,1.0,1.0,-0.9957156777381896,0.4160755574703216,0.5796401500701904,0.1668770313262939,0.0,0.0,0.4967731237411499,40.7529182434082,37.0,25.943283081054688,-10408.8623046875,125.0650405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369953989982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478462338447571,0.4478515386581421,-5.307652827468701e-06,0.0,0.0002405201958026,0.0,0.0,24.80915641784668,0.0,0.0,0.0,0.352398931980133,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967016667127609,-2229.897705078125,304.14508056640625,0.7527833580970764,0.1571492552757263,0.1421646624803543,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.034399326890707,-884.9000854492188,304.1387023925781,0.6016258001327515,0.0800438970327377,0.0564436800777912,293.1180725097656,297.1499938964844,293.1499938964844,0.2829578518867492,-5521.2919921875,304.1742248535156,0.9990000128746032,0.4431629478931427,0.3512121438980102,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843699350953,-1168.08740234375,295.3511657714844,0.5030916929244995,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.228487879037857,0.7537420392036438,0.7537420392036438,1.0,1.0,-0.9957156777381896,0.4160755574703216,0.5796401500701904,0.1668770313262939,0.0,0.0,0.4967731237411499,40.7529182434082,37.0,25.943283081054688,-10408.8623046875,125.0650405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369953989982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478462338447571,0.4478515386581421,-5.307652827468701e-06,0.0,0.0002405201958026,0.0,0.0,24.80915641784668,0.0,0.0,0.0,0.352398931980133,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.097264178097248,-2240.3359375,304.1449279785156,0.7559014558792114,0.1579359024763107,0.1428463906049728,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.504477322101593,0.050000000745058,0.0487082749605178,293.03814697265625,297.1499938964844,293.1499938964844,0.0356760136783123,-901.310791015625,304.138427734375,0.6074452996253967,0.0815769210457801,0.0574975982308387,293.1087646484375,297.1499938964844,293.1499938964844,0.2801142036914825,-5477.17626953125,304.1749572753906,0.9990000128746032,0.4453950524330139,0.3484247922897339,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774921178817,-1165.453857421875,295.3456726074219,0.504477322101593,0.050000000745058,0.2310510724782943,291.1708679199219,291.1499938964844,263.1499938964844,261.5434875488281,280.8088684082031,293.4689636230469,291.1708374023437,1.0,0.2275905758142471,0.7536061406135559,0.7536061406135559,1.0,1.0,-0.994310736656189,0.4154101014137268,0.5789005756378174,0.1666489392518997,0.0,0.0,0.4951758980751037,40.21771240234375,37.0,13.836159706115724,-10387.8515625,123.82561492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.857421875,18000.0,0.0,0.0,0.2373676300048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448404014110565,0.4448456764221191,-5.291634352033725e-06,0.0,0.000240897963522,0.0,0.0,24.534692764282227,0.0,0.0,0.0,0.3514505326747894,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.097860500216484,-2251.431884765625,304.144775390625,0.7584012150764465,0.1587328314781189,0.1435442566871643,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5053952932357788,0.050000000745058,0.048694934695959,293.0375061035156,297.1499938964844,293.1499938964844,0.0369836762547493,-918.0438232421876,304.1381530761719,0.6125301718711853,0.083117090165615,0.0585616156458854,293.10064697265625,297.1499938964844,293.1499938964844,0.2782298922538757,-5448.5029296875,304.173828125,0.9990000128746032,0.4475105106830597,0.3466052412986755,293.217041015625,297.1499938964844,293.1499938964844,0.0030721083749085,-1163.482421875,295.3388977050781,0.5053952932357788,0.050000000745058,0.2309878021478653,291.1700134277344,291.1499938964844,263.1499938964844,261.5456848144531,280.80377197265625,293.4571533203125,291.16961669921875,1.0,0.2271163761615753,0.7535825967788696,0.7535825967788696,1.0,1.0,-0.9941487908363342,0.4152903854846954,0.5788583755493164,0.1667342185974121,0.0,0.0,0.4939196109771728,39.88055038452149,40.0,5.039728164672852,-10380.07421875,123.21712493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,307.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.904296875,18000.0,0.0,0.0,0.2376166582107544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425044357776642,0.4425097107887268,-5.277900527289603e-06,0.0,0.0002411507011856,0.0,0.0,24.31744766235352,0.0,0.0,0.0,0.3506838381290436,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.099124439060688,-2274.97509765625,304.1444091796875,0.7616753578186035,0.1603499799966812,0.1449814438819885,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.039667148143053,-952.2244873046876,304.1376342773437,0.6205328702926636,0.086212582886219,0.0607159398496151,293.088623046875,297.1499938964844,293.1499938964844,0.2769835293292999,-5431.47509765625,304.1678771972656,0.9990000128746032,0.4512095153331756,0.3455211818218231,293.2126159667969,297.1499938964844,293.1499938964844,0.0030641069170087,-1160.7476806640625,295.32403564453125,0.5059473514556885,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002624511719,293.44732666015625,291.1632080078125,1.0,0.2272806614637375,0.7535353899002075,0.7535353899002075,1.0,1.0,-0.9971022605895996,0.4164606630802154,0.5806416273117065,0.1676780730485916,0.0,0.0,0.4923520982265472,39.72047805786133,43.0,-6.805653095245361,-10393.2822265625,123.64451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.2378475964069366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393064081668854,0.4393116533756256,-5.257987595541636e-06,0.0,0.0002413850743323,0.0,0.0,24.01740264892578,0.0,0.0,0.0,0.3496179282665252,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.099124439060688,-2274.97509765625,304.1444091796875,0.7616753578186035,0.1603499799966812,0.1449814438819885,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.039667148143053,-952.2244873046876,304.1376342773437,0.6205328702926636,0.086212582886219,0.0607159398496151,293.088623046875,297.1499938964844,293.1499938964844,0.2769835293292999,-5431.47509765625,304.1678771972656,0.9990000128746032,0.4512095153331756,0.3455211818218231,293.2126159667969,297.1499938964844,293.1499938964844,0.0030641069170087,-1160.7476806640625,295.32403564453125,0.5059473514556885,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002624511719,293.44732666015625,291.1632080078125,1.0,0.2272806614637375,0.7535353899002075,0.7535353899002075,1.0,1.0,-0.9971022605895996,0.4164606630802154,0.5806416273117065,0.1676780730485916,0.0,0.0,0.4923520982265472,39.72047805786133,43.0,-6.805653095245361,-10393.2822265625,123.64451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.2378475964069366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393064081668854,0.4393116533756256,-5.257987595541636e-06,0.0,0.0002413850743323,0.0,0.0,24.01740264892578,0.0,0.0,0.0,0.3496179282665252,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004622802138328,-2299.889404296875,304.14404296875,0.7629106044769287,0.1619822978973388,0.1464565843343734,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424100831151008,-987.1052856445312,304.1371765136719,0.6264366507530212,0.0893116891384124,0.0628919824957847,293.0823669433594,297.1499938964844,293.1499938964844,0.2786481082439422,-5460.5712890625,304.1590881347656,0.9990000128746032,0.4540441334247589,0.3473309874534607,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590943060815,-1159.315185546875,295.3075561523437,0.5050276517868042,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.45281982421875,291.1527099609375,1.0,0.2286988645792007,0.7534881830215454,0.7534881830215454,1.0,1.0,-1.0037466287612915,0.4192277789115906,0.5845188498497009,0.1694676429033279,0.0,0.0,0.4924589395523071,40.13965225219727,46.0,-13.547819137573242,-10440.8271484375,125.94146728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.2378940135240554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385370910167694,0.4385423362255096,-5.249718924460467e-06,0.0,0.0002414321788819,0.0,0.0,23.931716918945312,0.0,0.0,0.0,0.3493170142173767,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004622802138328,-2299.889404296875,304.14404296875,0.7629106044769287,0.1619822978973388,0.1464565843343734,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424100831151008,-987.1052856445312,304.1371765136719,0.6264366507530212,0.0893116891384124,0.0628919824957847,293.0823669433594,297.1499938964844,293.1499938964844,0.2786481082439422,-5460.5712890625,304.1590881347656,0.9990000128746032,0.4540441334247589,0.3473309874534607,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590943060815,-1159.315185546875,295.3075561523437,0.5050276517868042,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.45281982421875,291.1527099609375,1.0,0.2286988645792007,0.7534881830215454,0.7534881830215454,1.0,1.0,-1.0037466287612915,0.4192277789115906,0.5845188498497009,0.1694676429033279,0.0,0.0,0.4924589395523071,40.13965225219727,46.0,-13.547819137573242,-10440.8271484375,125.94146728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.2378940135240554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385370910167694,0.4385423362255096,-5.249718924460467e-06,0.0,0.0002414321788819,0.0,0.0,23.931716918945312,0.0,0.0,0.0,0.3493170142173767,4.0,0.0,1.0
