time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018353849649429,-2325.398681640625,304.14373779296875,0.7624565958976746,0.1636119186878204,0.1479497551918029,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478669166565,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.0451663583517074,-1022.2369384765624,304.1368713378906,0.6307907104492188,0.0923939198255539,0.0650726407766342,293.08154296875,297.1499938964844,293.1499938964844,0.2827053070068359,-5527.0263671875,304.1492919921875,0.9990000128746032,0.4559323489665985,0.3515035808086395,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561492312699,-1158.720458984375,295.2909545898437,0.5029478669166565,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,293.4703674316406,291.1408996582031,1.0,0.2311356961727142,0.7533025741577148,0.7533025741577148,1.0,1.0,-1.013375163078308,0.4232809245586395,0.5900942087173462,0.1719023138284683,0.0,0.0,0.4942659735679626,41.03853225708008,49.0,-16.128049850463867,-10517.21875,129.81605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.2379728704690933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404540061950683,0.4404592514038086,-5.254983079794329e-06,0.0,0.0002415122144157,0.0,0.0,24.08430290222168,0.0,0.0,0.0,0.3498661518096924,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018353849649429,-2325.398681640625,304.14373779296875,0.7624565958976746,0.1636119186878204,0.1479497551918029,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478669166565,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.0451663583517074,-1022.2369384765624,304.1368713378906,0.6307907104492188,0.0923939198255539,0.0650726407766342,293.08154296875,297.1499938964844,293.1499938964844,0.2827053070068359,-5527.0263671875,304.1492919921875,0.9990000128746032,0.4559323489665985,0.3515035808086395,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561492312699,-1158.720458984375,295.2909545898437,0.5029478669166565,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,293.4703674316406,291.1408996582031,1.0,0.2311356961727142,0.7533025741577148,0.7533025741577148,1.0,1.0,-1.013375163078308,0.4232809245586395,0.5900942087173462,0.1719023138284683,0.0,0.0,0.4942659735679626,41.03853225708008,49.0,-16.128049850463867,-10517.21875,129.81605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.2379728704690933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404540061950683,0.4404592514038086,-5.254983079794329e-06,0.0,0.0002415122144157,0.0,0.0,24.08430290222168,0.0,0.0,0.0,0.3498661518096924,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032183542847633,-2351.00732421875,304.1435241699219,0.7606611847877502,0.1652249097824096,0.1494449228048324,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479014217853546,-1057.286376953125,304.1366882324219,0.6338874101638794,0.0954419821500778,0.0672431513667106,293.0856018066406,297.1499938964844,293.1499938964844,0.2887401580810547,-5623.79052734375,304.1394958496094,0.9990000128746032,0.4568528532981872,0.357600063085556,293.2001647949219,297.1499938964844,293.1499938964844,0.0030546111520379,-1158.656005859375,295.27490234375,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343990355730056,0.7531169652938843,0.7531169652938843,1.0,1.0,-1.0254051685333252,0.4283956587314605,0.597009539604187,0.1748557835817337,0.0,0.0,0.4976735711097717,42.34261322021485,52.0,-16.510128021240234,-10616.373046875,135.05921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382838577032089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449552595615387,0.4449605345726013,-5.273871465760749e-06,0.0,0.0002418278163531,0.0,0.0,24.471036911010746,0.0,0.0,0.0,0.3512468039989471,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032183542847633,-2351.00732421875,304.1435241699219,0.7606611847877502,0.1652249097824096,0.1494449228048324,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479014217853546,-1057.286376953125,304.1366882324219,0.6338874101638794,0.0954419821500778,0.0672431513667106,293.0856018066406,297.1499938964844,293.1499938964844,0.2887401580810547,-5623.79052734375,304.1394958496094,0.9990000128746032,0.4568528532981872,0.357600063085556,293.2001647949219,297.1499938964844,293.1499938964844,0.0030546111520379,-1158.656005859375,295.27490234375,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343990355730056,0.7531169652938843,0.7531169652938843,1.0,1.0,-1.0254051685333252,0.4283956587314605,0.597009539604187,0.1748557835817337,0.0,0.0,0.4976735711097717,42.34261322021485,52.0,-16.510128021240234,-10616.373046875,135.05921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382838577032089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449552595615387,0.4449605345726013,-5.273871465760749e-06,0.0,0.0002418278163531,0.0,0.0,24.471036911010746,0.0,0.0,0.0,0.3512468039989471,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039083451032638,-2363.75048828125,304.1434631347656,0.7593668699264526,0.1660220623016357,0.150189459323883,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4982915818691253,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.0492533855140209,-1074.7052001953125,304.1366577148437,0.6350369453430176,0.0969491004943847,0.0683209374547004,293.0892333984375,297.1499938964844,293.1499938964844,0.2923851311206817,-5681.60205078125,304.1347961425781,0.9990000128746032,0.4569551050662994,0.3612468838691711,293.1983642578125,297.1499938964844,293.1499938964844,0.0030542446766048,-1158.7667236328125,295.2671203613281,0.4982915818691253,0.050000000745058,0.2315054982900619,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8348083496094,293.5146789550781,291.1233825683594,1.0,0.2362874448299408,0.753024160861969,0.753024160861969,1.0,1.0,-1.032159447669983,0.4312838613986969,0.6008756160736084,0.1764888614416122,0.0,0.0,0.4999425709247589,43.12679672241211,52.0,-16.195695877075195,-10672.978515625,138.13986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,307.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9375,18000.0,0.0,0.0,0.2385801821947097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481435120105743,0.4481487870216369,-5.2884001888742205e-06,0.0,0.0002421285462332,0.0,0.0,24.751752853393555,0.0,0.0,0.0,0.3522423207759857,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.104594849050045,-2376.40576171875,304.1434020996094,0.7578628063201904,0.1668119877576828,0.1509305238723755,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964580833911896,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505917631089687,-1092.01806640625,304.1366577148437,0.6359574794769287,0.0984435081481933,0.0693922713398933,293.09381103515625,297.1499938964844,293.1499938964844,0.2963897883892059,-5744.712890625,304.1302795410156,0.9990000128746032,0.4568260312080383,0.3652316927909851,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540998559445,-1158.9495849609375,295.2596130371094,0.4964580833911896,0.050000000745058,0.231650173664093,291.1191711425781,291.1499938964844,263.1499938964844,261.5663757324219,280.8436889648437,293.53350830078125,291.1179504394531,1.0,0.2383207529783249,0.7528730630874634,0.7528730630874634,1.0,1.0,-1.0393275022506714,0.4343516528606415,0.6049758791923523,0.1782000958919525,0.0,0.0,0.5025527477264404,43.98933792114258,55.0,-15.581029891967772,-10733.4296875,141.50006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.470703125,18000.0,0.0,0.0,0.2389936000108719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519232809543609,0.4519285857677459,-5.306276307237567e-06,0.0,0.000242548121605,0.0,0.0,25.089597702026367,0.0,0.0,0.0,0.3534334003925323,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059516221284866,-2401.343505859375,304.1433410644531,0.7543603181838989,0.1683682352304458,0.1523993760347366,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092160701751,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532209351658821,-1126.2435302734375,304.13671875,0.6372043490409851,0.1013907864689827,0.0715124085545539,293.10546875,297.1499938964844,293.1499938964844,0.3053367733955383,-5884.439453125,304.1219787597656,0.9990000128746032,0.4558907449245453,0.3740687966346741,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543426983058,-1159.468505859375,295.2455749511719,0.4925092160701751,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636779785156,293.5767517089844,291.10821533203125,1.0,0.2427594363689422,0.7525709271430969,0.7525709271430969,1.0,1.0,-1.0547161102294922,0.4409680962562561,0.6137480139732361,0.1818347722291946,0.0,0.0,0.5086756944656372,45.927059173583984,58.0,-13.75730800628662,-10863.994140625,149.00083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.240227997303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611247181892395,0.4611300528049469,-5.351853360480163e-06,0.0,0.0002438008814351,0.0,0.0,25.93167495727539,0.0,0.0,0.0,0.356370598077774,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059516221284866,-2401.343505859375,304.1433410644531,0.7543603181838989,0.1683682352304458,0.1523993760347366,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092160701751,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532209351658821,-1126.2435302734375,304.13671875,0.6372043490409851,0.1013907864689827,0.0715124085545539,293.10546875,297.1499938964844,293.1499938964844,0.3053367733955383,-5884.439453125,304.1219787597656,0.9990000128746032,0.4558907449245453,0.3740687966346741,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543426983058,-1159.468505859375,295.2455749511719,0.4925092160701751,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636779785156,293.5767517089844,291.10821533203125,1.0,0.2427594363689422,0.7525709271430969,0.7525709271430969,1.0,1.0,-1.0547161102294922,0.4409680962562561,0.6137480139732361,0.1818347722291946,0.0,0.0,0.5086756944656372,45.927059173583984,58.0,-13.75730800628662,-10863.994140625,149.00083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.240227997303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611247181892395,0.4611300528049469,-5.351853360480163e-06,0.0,0.0002438008814351,0.0,0.0,25.93167495727539,0.0,0.0,0.0,0.356370598077774,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.107282631099224,-2425.712646484375,304.1433410644531,0.7504080533981323,0.1698925942182541,0.1538482308387756,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557816103100776,-1159.880615234375,304.1368713378906,0.637816846370697,0.1042858138680458,0.0736005678772926,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097629547119,-6038.45263671875,304.11474609375,0.9990000128746032,0.4540965259075165,0.3838280141353607,293.19049072265625,297.1499938964844,293.1499938964844,0.0030552155803889,-1160.15576171875,295.2329406738281,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268615722656,291.10009765625,1.0,0.247594267129898,0.7522687315940857,0.7522687315940857,1.0,1.0,-1.071211814880371,0.448101669549942,0.6231101155281067,0.1856852918863296,0.0,0.0,0.5158049464225769,48.110870361328125,61.0,-11.505593299865724,-11004.560546875,157.44297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420593798160553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722636640071869,0.4722690880298614,-5.409853201854276e-06,0.0,0.0002456594957038,0.0,0.0,26.984739303588867,0.0,0.0,0.0,0.3599842190742492,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.107282631099224,-2425.712646484375,304.1433410644531,0.7504080533981323,0.1698925942182541,0.1538482308387756,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557816103100776,-1159.880615234375,304.1368713378906,0.637816846370697,0.1042858138680458,0.0736005678772926,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097629547119,-6038.45263671875,304.11474609375,0.9990000128746032,0.4540965259075165,0.3838280141353607,293.19049072265625,297.1499938964844,293.1499938964844,0.0030552155803889,-1160.15576171875,295.2329406738281,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268615722656,291.10009765625,1.0,0.247594267129898,0.7522687315940857,0.7522687315940857,1.0,1.0,-1.071211814880371,0.448101669549942,0.6231101155281067,0.1856852918863296,0.0,0.0,0.5158049464225769,48.110870361328125,61.0,-11.505593299865724,-11004.560546875,157.44297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420593798160553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722636640071869,0.4722690880298614,-5.409853201854276e-06,0.0,0.0002456594957038,0.0,0.0,26.984739303588867,0.0,0.0,0.0,0.3599842190742492,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085847020149231,-2449.459716796875,304.1434020996094,0.7462741136550903,0.1713875234127044,0.1552761495113372,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720262050628,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586922653019428,-1198.56640625,304.1363525390625,0.6389943957328796,0.1080359295010566,0.0760213732719421,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719610214233,-6201.29736328125,304.1087646484375,0.9990000128746032,0.4508935511112213,0.3941614627838135,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567329376935,-1161.0103759765625,295.2220458984375,0.4838720262050628,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527306377887726,0.7518756985664368,0.7518756985664368,1.0,1.0,-1.0888175964355469,0.4557467103004455,0.6330708861351013,0.1897328794002533,0.0,0.0,0.5236861705780029,50.48235702514648,49.0,-9.215198516845703,-11153.7431640625,166.77357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445115894079208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850144982337951,0.4850199520587921,-5.479364517668728e-06,0.0,0.0002481481642462,0.0,0.0,28.23397254943848,0.0,0.0,0.0,0.3641896843910217,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085847020149231,-2449.459716796875,304.1434020996094,0.7462741136550903,0.1713875234127044,0.1552761495113372,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720262050628,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586922653019428,-1198.56640625,304.1363525390625,0.6389943957328796,0.1080359295010566,0.0760213732719421,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719610214233,-6201.29736328125,304.1087646484375,0.9990000128746032,0.4508935511112213,0.3941614627838135,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567329376935,-1161.0103759765625,295.2220458984375,0.4838720262050628,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527306377887726,0.7518756985664368,0.7518756985664368,1.0,1.0,-1.0888175964355469,0.4557467103004455,0.6330708861351013,0.1897328794002533,0.0,0.0,0.5236861705780029,50.48235702514648,49.0,-9.215198516845703,-11153.7431640625,166.77357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445115894079208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850144982337951,0.4850199520587921,-5.479364517668728e-06,0.0,0.0002481481642462,0.0,0.0,28.23397254943848,0.0,0.0,0.0,0.3641896843910217,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096782982349395,-2469.089599609375,304.143798828125,0.7494868636131287,0.172913521528244,0.1566167175769806,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624733343720436,-1249.4150390625,304.1346130371094,0.6488580107688904,0.1128503754734993,0.0793080702424049,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.447594940662384,0.392236590385437,293.1846923828125,297.1499938964844,293.1499938964844,0.0030532116070389,-1159.323974609375,295.2219543457031,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,293.7284851074219,291.1041564941406,1.0,0.2520554661750793,0.7514826059341431,0.7514826059341431,1.0,1.0,-1.0919594764709473,0.4569889605045318,0.634970486164093,0.1906286031007766,0.0,0.0,0.5301596522331238,50.123138427734375,37.0,16.516508102416992,-11223.337890625,167.01077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.064453125,18000.0,0.0,0.0,0.247455894947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977907836437225,0.497796356678009,-5.556058567890432e-06,0.0,0.000251136283623,0.0,0.0,29.550840377807617,0.0,0.0,0.0,0.3684785068035126,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096782982349395,-2469.089599609375,304.143798828125,0.7494868636131287,0.172913521528244,0.1566167175769806,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624733343720436,-1249.4150390625,304.1346130371094,0.6488580107688904,0.1128503754734993,0.0793080702424049,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.447594940662384,0.392236590385437,293.1846923828125,297.1499938964844,293.1499938964844,0.0030532116070389,-1159.323974609375,295.2219543457031,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,293.7284851074219,291.1041564941406,1.0,0.2520554661750793,0.7514826059341431,0.7514826059341431,1.0,1.0,-1.0919594764709473,0.4569889605045318,0.634970486164093,0.1906286031007766,0.0,0.0,0.5301596522331238,50.123138427734375,37.0,16.516508102416992,-11223.337890625,167.01077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.064453125,18000.0,0.0,0.0,0.247455894947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977907836437225,0.497796356678009,-5.556058567890432e-06,0.0,0.000251136283623,0.0,0.0,29.550840377807617,0.0,0.0,0.0,0.3684785068035126,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101050674915313,-2476.519775390625,304.1441345214844,0.7536997199058533,0.1736984848976135,0.1572742909193039,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918061256408,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641460195183754,-1272.002685546875,304.1343688964844,0.6559205651283264,0.1149165108799934,0.0808407366275787,293.1579895019531,297.1499938964844,293.1499938964844,0.3196227848529815,-6093.0146484375,304.1390075683594,0.9990000128746032,0.4473007917404175,0.3870800137519836,293.1830749511719,297.1499938964844,293.1499938964844,0.0030479270499199,-1156.660400390625,295.2308654785156,0.4868918061256408,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.94403076171875,293.731201171875,291.1203308105469,1.0,0.2499807476997375,0.7512860894203186,0.7512860894203186,1.0,1.0,-1.0881093740463257,0.4552182555198669,0.6328911185264587,0.1898588389158249,0.0,0.0,0.5308648347854614,49.00368881225586,37.0,31.107553482055664,-11211.458984375,163.8308868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,307.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.248941883444786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010073781013489,0.5010129809379578,-5.583155598287704e-06,0.0,0.0002526443568058,0.0,0.0,29.92331886291504,0.0,0.0,0.0,0.3696501851081848,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105093508958816,-2483.512939453125,304.1444702148437,0.7594924569129944,0.1744971871376037,0.1579277515411377,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711178779602,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.0654630064964294,-1289.79345703125,304.13482666015625,0.663719892501831,0.1164947524666786,0.0820788294076919,293.1527099609375,297.1499938964844,293.1499938964844,0.3122379779815674,-5975.38525390625,304.1544189453125,0.9990000128746032,0.4482319951057434,0.3796685039997101,293.181396484375,297.1499938964844,293.1499938964844,0.0030413067433983,-1153.4202880859375,295.2415771484375,0.4900711178779602,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.9425964355469,293.7183532714844,291.1380310058594,1.0,0.246893510222435,0.751117467880249,0.751117467880249,1.0,1.0,-1.08107328414917,0.4520418345928192,0.6290314197540283,0.1883973926305771,0.0,0.0,0.5301832556724548,47.40019607543945,40.0,40.57135772705078,-11170.60546875,158.88555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5772705078125,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.224609375,18000.0,0.0,0.0,0.2503194808959961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501593291759491,0.5015988945960999,-5.595612947217887e-06,0.0,0.0002540424757171,0.0,0.0,30.02565574645996,0.0,0.0,0.0,0.3699611127376556,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114599108695983,-2500.262939453125,304.14471435546875,0.7670429944992065,0.1760869324207306,0.1592974662780761,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.06702920794487,-1310.8863525390625,304.1372985839844,0.6728640198707581,0.1182788088917732,0.0835658609867096,293.1317138671875,297.1499938964844,293.1499938964844,0.3038590848445892,-5843.8203125,304.1663818359375,0.9990000128746032,0.452408105134964,0.3717000186443329,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316279735416,-1148.7176513671875,295.2578430175781,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441664636135101,0.7507803440093994,0.7507803440093994,1.0,1.0,-1.0744975805282593,0.4490564465522766,0.6254411339759827,0.1869888603687286,0.0,0.0,0.5267086029052734,45.721004486083984,43.0,28.516233444213867,-11109.4794921875,153.98593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.39453125,18000.0,0.0,0.0,0.2525641918182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970477223396301,0.4970532953739166,-5.581555797107285e-06,0.0,0.0002563205489423,0.0,0.0,29.60825729370117,0.0,0.0,0.0,0.368623673915863,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114599108695983,-2500.262939453125,304.14471435546875,0.7670429944992065,0.1760869324207306,0.1592974662780761,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.06702920794487,-1310.8863525390625,304.1372985839844,0.6728640198707581,0.1182788088917732,0.0835658609867096,293.1317138671875,297.1499938964844,293.1499938964844,0.3038590848445892,-5843.8203125,304.1663818359375,0.9990000128746032,0.452408105134964,0.3717000186443329,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316279735416,-1148.7176513671875,295.2578430175781,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441664636135101,0.7507803440093994,0.7507803440093994,1.0,1.0,-1.0744975805282593,0.4490564465522766,0.6254411339759827,0.1869888603687286,0.0,0.0,0.5267086029052734,45.721004486083984,43.0,28.516233444213867,-11109.4794921875,153.98593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.39453125,18000.0,0.0,0.0,0.2525641918182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970477223396301,0.4970532953739166,-5.581555797107285e-06,0.0,0.0002563205489423,0.0,0.0,29.60825729370117,0.0,0.0,0.0,0.368623673915863,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126364320516586,-2521.436279296875,304.1445007324219,0.7715734839439392,0.17767234146595,0.1606955826282501,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680885389447212,-1325.310791015625,304.1397399902344,0.6776041388511658,0.1197195276618003,0.0844946876168251,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768026828766,-5790.88916015625,304.1665344238281,0.9990000128746032,0.4568640291690826,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288521666079,-1147.5155029296875,295.2602233886719,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431985288858413,0.750443160533905,0.750443160533905,1.0,1.0,-1.0732005834579468,0.4484345614910126,0.6247660517692566,0.1866530328989029,0.0,0.0,0.5243895649909973,45.06038665771485,46.0,10.026481628417969,-11093.060546875,152.4245147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.001953125,18000.0,0.0,0.0,0.2541446089744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492579698562622,0.4925852417945862,-5.5545456234540325e-06,0.0,0.0002579244610387,0.0,0.0,29.14238166809082,0.0,0.0,0.0,0.3671257197856903,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126364320516586,-2521.436279296875,304.1445007324219,0.7715734839439392,0.17767234146595,0.1606955826282501,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680885389447212,-1325.310791015625,304.1397399902344,0.6776041388511658,0.1197195276618003,0.0844946876168251,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768026828766,-5790.88916015625,304.1665344238281,0.9990000128746032,0.4568640291690826,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288521666079,-1147.5155029296875,295.2602233886719,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431985288858413,0.750443160533905,0.750443160533905,1.0,1.0,-1.0732005834579468,0.4484345614910126,0.6247660517692566,0.1866530328989029,0.0,0.0,0.5243895649909973,45.06038665771485,46.0,10.026481628417969,-11093.060546875,152.4245147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.001953125,18000.0,0.0,0.0,0.2541446089744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492579698562622,0.4925852417945862,-5.5545456234540325e-06,0.0,0.0002579244610387,0.0,0.0,29.14238166809082,0.0,0.0,0.0,0.3671257197856903,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138996258378028,-2544.229248046875,304.14422607421875,0.7739665508270264,0.179260641336441,0.1621185690164566,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698914900422096,-1350.360595703125,304.1401062011719,0.6821573376655579,0.1222115606069564,0.0860724970698356,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369668006897,-5787.73046875,304.1614990234375,0.9990000128746032,0.4600515067577362,0.3683089017868042,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296817421913,-1147.939453125,295.2597351074219,0.4950655400753021,0.050000000745058,0.2317620515823364,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436742335557937,0.7502797245979309,0.7502797245979309,1.0,1.0,-1.0766361951828003,0.4499649405479431,0.6266711950302124,0.187273234128952,0.0,0.0,0.5228224396705627,45.07477951049805,49.0,-2.349761486053467,-11116.625,153.3903045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.2552086114883423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893170297145843,0.4893225729465484,-5.53328072783188e-06,0.0,0.0002590043004602,0.0,0.0,28.79809188842773,0.0,0.0,0.0,0.3660049736499786,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138996258378028,-2544.229248046875,304.14422607421875,0.7739665508270264,0.179260641336441,0.1621185690164566,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698914900422096,-1350.360595703125,304.1401062011719,0.6821573376655579,0.1222115606069564,0.0860724970698356,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369668006897,-5787.73046875,304.1614990234375,0.9990000128746032,0.4600515067577362,0.3683089017868042,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296817421913,-1147.939453125,295.2597351074219,0.4950655400753021,0.050000000745058,0.2317620515823364,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436742335557937,0.7502797245979309,0.7502797245979309,1.0,1.0,-1.0766361951828003,0.4499649405479431,0.6266711950302124,0.187273234128952,0.0,0.0,0.5228224396705627,45.07477951049805,49.0,-2.349761486053467,-11116.625,153.3903045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.2552086114883423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893170297145843,0.4893225729465484,-5.53328072783188e-06,0.0,0.0002590043004602,0.0,0.0,28.79809188842773,0.0,0.0,0.0,0.3660049736499786,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152398362755775,-2568.43798828125,304.1439208984375,0.7745218276977539,0.1808491647243499,0.1635625213384628,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0721002593636512,-1381.370361328125,304.13970947265625,0.6858982443809509,0.124976634979248,0.087996557354927,293.0971374511719,297.1499938964844,293.1499938964844,0.3024142980575561,-5827.03857421875,304.1536560058594,0.9990000128746032,0.4621214568614959,0.3708025813102722,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337318312376,-1149.8055419921875,295.2567749023437,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6444091796875,291.1533508300781,1.0,0.2453296333551406,0.7501162886619568,0.7501162886619568,1.0,1.0,-1.0838043689727783,0.4531658589839935,0.6306384801864624,0.1886596381664276,0.0,0.0,0.5227479934692383,45.65275955200195,52.0,-9.946337699890137,-11174.90234375,156.42999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559408545494079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882702827453613,0.4882758259773254,-5.523006166185951e-06,0.0,0.0002597474376671,0.0,0.0,28.6728630065918,0.0,0.0,0.0,0.3656043112277984,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152398362755775,-2568.43798828125,304.1439208984375,0.7745218276977539,0.1808491647243499,0.1635625213384628,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0721002593636512,-1381.370361328125,304.13970947265625,0.6858982443809509,0.124976634979248,0.087996557354927,293.0971374511719,297.1499938964844,293.1499938964844,0.3024142980575561,-5827.03857421875,304.1536560058594,0.9990000128746032,0.4621214568614959,0.3708025813102722,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337318312376,-1149.8055419921875,295.2567749023437,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6444091796875,291.1533508300781,1.0,0.2453296333551406,0.7501162886619568,0.7501162886619568,1.0,1.0,-1.0838043689727783,0.4531658589839935,0.6306384801864624,0.1886596381664276,0.0,0.0,0.5227479934692383,45.65275955200195,52.0,-9.946337699890137,-11174.90234375,156.42999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559408545494079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882702827453613,0.4882758259773254,-5.523006166185951e-06,0.0,0.0002597474376671,0.0,0.0,28.6728630065918,0.0,0.0,0.0,0.3656043112277984,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159224361181259,-2580.7509765625,304.143798828125,0.7742052674293518,0.1816395670175552,0.164288654923439,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232763290405,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732285603880882,-1397.303466796875,304.1395568847656,0.6872391700744629,0.126367300748825,0.088980421423912,293.0971984863281,297.1499938964844,293.1499938964844,0.3044749498367309,-5860.11865234375,304.1492614746094,0.9990000128746032,0.4627763926982879,0.3728989064693451,293.1659851074219,297.1499938964844,293.1499938964844,0.0030366322025656,-1151.0953369140625,295.2552185058594,0.4930232763290405,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.903076171875,293.6531066894531,291.1485900878906,1.0,0.2465257197618484,0.7500345706939697,0.7500345706939697,1.0,1.0,-1.088485598564148,0.4552545547485351,0.6332310438156128,0.1895895451307296,0.0,0.0,0.5232430100440979,46.1258544921875,52.0,-11.81049346923828,-11214.541015625,158.61000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.256247878074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886801242828369,0.4886856377124786,-5.523186700884253e-06,0.0,0.0002600590232759,0.0,0.0,28.70483589172364,0.0,0.0,0.0,0.3657136261463165,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166083067655563,-2593.1064453125,304.1436767578125,0.7735528945922852,0.1824250817298889,0.1650148779153823,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893277645111,0.050000000745058,0.0489143542945385,293.0379638671875,297.1499938964844,293.1499938964844,0.0743555352091789,-1413.27294921875,304.139404296875,0.6882434487342834,0.127751424908638,0.0899646505713462,293.0985107421875,297.1499938964844,293.1499938964844,0.307040274143219,-5900.86572265625,304.14471435546875,0.9990000128746032,0.4631878435611725,0.3754820227622986,293.1642150878906,297.1499938964844,293.1499938964844,0.0030399735551327,-1152.5572509765625,295.2538146972656,0.4918893277645111,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9061279296875,293.66473388671875,291.14373779296875,1.0,0.2479312866926193,0.7498767971992493,0.7498767971992493,1.0,1.0,-1.0937788486480713,0.4576030373573303,0.636175811290741,0.1906491369009018,0.0,0.0,0.5240767002105713,46.7069091796875,55.0,-12.862831115722656,-11259.5439453125,161.17970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,307.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.2565491795539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896759390830993,0.4896814823150635,-5.526838776859222e-06,0.0,0.0002603648172225,0.0,0.0,28.796873092651367,0.0,0.0,0.0,0.3660209774971008,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179791763424873,-2617.746826171875,304.1434936523437,0.7714067101478577,0.1839756369590759,0.166460707783699,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766242742538452,-1445.578369140625,304.13916015625,0.689450740814209,0.1306064128875732,0.091954231262207,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925365447998,-6002.12451171875,304.1357727050781,0.9990000128746032,0.4632124602794647,0.3819031715393066,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477733816951,-1155.9012451171875,295.2515869140625,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512866854667663,0.7495612502098083,0.7495612502098083,1.0,1.0,-1.1059619188308716,0.4629974961280823,0.6429644227027893,0.1931602954864502,0.0,0.0,0.5267239809036255,48.15732192993164,58.0,-13.487479209899902,-11363.1748046875,167.38633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572263777256012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933924973011017,0.4933980405330658,-5.544472969631897e-06,0.0,0.0002610520750749,0.0,0.0,29.159786224365234,0.0,0.0,0.0,0.3672211766242981,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179791763424873,-2617.746826171875,304.1434936523437,0.7714067101478577,0.1839756369590759,0.166460707783699,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766242742538452,-1445.578369140625,304.13916015625,0.689450740814209,0.1306064128875732,0.091954231262207,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925365447998,-6002.12451171875,304.1357727050781,0.9990000128746032,0.4632124602794647,0.3819031715393066,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477733816951,-1155.9012451171875,295.2515869140625,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512866854667663,0.7495612502098083,0.7495612502098083,1.0,1.0,-1.1059619188308716,0.4629974961280823,0.6429644227027893,0.1931602954864502,0.0,0.0,0.5267239809036255,48.15732192993164,58.0,-13.487479209899902,-11363.1748046875,167.38633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572263777256012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933924973011017,0.4933980405330658,-5.544472969631897e-06,0.0,0.0002610520750749,0.0,0.0,29.159786224365234,0.0,0.0,0.0,0.3672211766242981,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193422079086303,-2642.177734375,304.1434020996094,0.7684905529022217,0.1854946613311767,0.1678893119096756,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794040709733963,-1485.4671630859375,304.1380920410156,0.6911075711250305,0.1343426257371902,0.0944286286830902,293.11834716796875,297.1499938964844,293.1499938964844,0.3212943375110626,-6123.00732421875,304.1275329589844,0.9990000128746032,0.4616401493549347,0.389547049999237,293.1576232910156,297.1499938964844,293.1499938964844,0.003056894056499,-1159.7459716796875,295.2501525878906,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.7339172363281,291.124267578125,1.0,0.2552444338798523,0.7492457032203674,0.7492457032203674,1.0,1.0,-1.120248794555664,0.4693047106266022,0.650944173336029,0.1962288469076156,0.0,0.0,0.5306719541549683,49.91437530517578,61.0,-13.694002151489258,-11483.40234375,174.91976928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581371665000915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993661046028137,0.4993716776371002,-5.575752311415272e-06,0.0,0.0002619764127302,0.0,0.0,29.76199722290039,0.0,0.0,0.0,0.3691954910755157,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193422079086303,-2642.177734375,304.1434020996094,0.7684905529022217,0.1854946613311767,0.1678893119096756,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794040709733963,-1485.4671630859375,304.1380920410156,0.6911075711250305,0.1343426257371902,0.0944286286830902,293.11834716796875,297.1499938964844,293.1499938964844,0.3212943375110626,-6123.00732421875,304.1275329589844,0.9990000128746032,0.4616401493549347,0.389547049999237,293.1576232910156,297.1499938964844,293.1499938964844,0.003056894056499,-1159.7459716796875,295.2501525878906,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.7339172363281,291.124267578125,1.0,0.2552444338798523,0.7492457032203674,0.7492457032203674,1.0,1.0,-1.120248794555664,0.4693047106266022,0.650944173336029,0.1962288469076156,0.0,0.0,0.5306719541549683,49.91437530517578,61.0,-13.694002151489258,-11483.40234375,174.91976928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581371665000915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993661046028137,0.4993716776371002,-5.575752311415272e-06,0.0,0.0002619764127302,0.0,0.0,29.76199722290039,0.0,0.0,0.0,0.3691954910755157,4.0,0.0,1.0
