time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206903159618377,-2666.2685546875,304.1433410644531,0.7650792002677917,0.186985433101654,0.1692995727062225,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828080922365188,-1534.6474609375,304.1363830566406,0.6936484575271606,0.138840764760971,0.097498171031475,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.2626953125,304.1203308105469,0.9990000128746032,0.4584681093692779,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674736481159,-1164.119873046875,295.25006103515625,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.2596818506717682,0.7488240003585815,0.7488240003585815,1.0,1.0,-1.136363863945007,0.4763821065425873,0.6599817872047424,0.1998086869716644,0.0,0.0,0.5358522534370422,51.92158126831055,49.0,-12.717875480651855,-11617.158203125,183.6622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.2594207525253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076249837875366,0.5076305866241455,-5.621376203635009e-06,0.0,0.0002632790710777,0.0,0.0,30.61751747131348,0.0,0.0,0.0,0.3719651103019714,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206903159618377,-2666.2685546875,304.1433410644531,0.7650792002677917,0.186985433101654,0.1692995727062225,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828080922365188,-1534.6474609375,304.1363830566406,0.6936484575271606,0.138840764760971,0.097498171031475,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.2626953125,304.1203308105469,0.9990000128746032,0.4584681093692779,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674736481159,-1164.119873046875,295.25006103515625,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.2596818506717682,0.7488240003585815,0.7488240003585815,1.0,1.0,-1.136363863945007,0.4763821065425873,0.6599817872047424,0.1998086869716644,0.0,0.0,0.5358522534370422,51.92158126831055,49.0,-12.717875480651855,-11617.158203125,183.6622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.2594207525253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076249837875366,0.5076305866241455,-5.621376203635009e-06,0.0,0.0002632790710777,0.0,0.0,30.61751747131348,0.0,0.0,0.0,0.3719651103019714,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218061745166778,-2685.87158203125,304.14373779296875,0.7691612839698792,0.1885047107934951,0.1706246137619018,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863418281078338,-1585.758544921875,304.13507080078125,0.7039288282394409,0.1435513794422149,0.1008054390549659,293.1532592773437,297.1499938964844,293.1499938964844,0.3274581730365753,-6211.908203125,304.1352844238281,0.9990000128746032,0.455637663602829,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.003073270432651,-1166.010498046875,295.2616882324219,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.82501220703125,291.1235046386719,1.0,0.2584545314311981,0.7484023571014404,0.7484023571014404,1.0,1.0,-1.1378798484802246,0.4769864082336426,0.660893440246582,0.2000926584005355,0.0,0.0,0.5398263931274414,51.25924682617188,37.0,13.007257461547852,-11669.541015625,182.84625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.376953125,18000.0,0.0,0.0,0.2610451281070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163044333457947,0.5163101553916931,-5.676167347701266e-06,0.0,0.00026492762845,0.0,0.0,31.564132690429688,0.0,0.0,0.0,0.3749245703220367,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218061745166778,-2685.87158203125,304.14373779296875,0.7691612839698792,0.1885047107934951,0.1706246137619018,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863418281078338,-1585.758544921875,304.13507080078125,0.7039288282394409,0.1435513794422149,0.1008054390549659,293.1532592773437,297.1499938964844,293.1499938964844,0.3274581730365753,-6211.908203125,304.1352844238281,0.9990000128746032,0.455637663602829,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.003073270432651,-1166.010498046875,295.2616882324219,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.82501220703125,291.1235046386719,1.0,0.2584545314311981,0.7484023571014404,0.7484023571014404,1.0,1.0,-1.1378798484802246,0.4769864082336426,0.660893440246582,0.2000926584005355,0.0,0.0,0.5398263931274414,51.25924682617188,37.0,13.007257461547852,-11669.541015625,182.84625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.376953125,18000.0,0.0,0.0,0.2610451281070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163044333457947,0.5163101553916931,-5.676167347701266e-06,0.0,0.00026492762845,0.0,0.0,31.564132690429688,0.0,0.0,0.0,0.3749245703220367,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222361028194427,-2693.198486328125,304.1440734863281,0.7739103436470032,0.1892812848091125,0.1712719500064849,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919548034668,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877971425652504,-1606.67578125,304.1351623535156,0.7110083699226379,0.1454721242189407,0.1022454872727394,293.1529541015625,297.1499938964844,293.1499938964844,0.3218245208263397,-6122.048828125,304.1482238769531,0.9990000128746032,0.4556554555892944,0.389187604188919,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725535470992,-1165.12646484375,295.2759094238281,0.4859919548034668,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9773864746094,293.8267517089844,291.1379699707031,1.0,0.2561514377593994,0.7481914758682251,0.7481914758682251,1.0,1.0,-1.1332496404647827,0.4749215245246887,0.658328115940094,0.1989462524652481,0.0,0.0,0.5394670367240906,50.0078239440918,37.0,26.62969207763672,-11648.412109375,179.01268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6171875,18000.0,0.0,0.0,0.2618393301963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175443887710571,0.5175501108169556,-5.691633759852266e-06,0.0,0.0002657336299307,0.0,0.0,31.7365951538086,0.0,0.0,0.0,0.3754297792911529,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226439252495765,-2700.11279296875,304.1444091796875,0.780289351940155,0.1900666803121566,0.1719117313623428,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893609583377838,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889130756258964,-1622.615234375,304.1358337402344,0.7183750867843628,0.1469044089317321,0.1033769026398658,293.1462097167969,297.1499938964844,293.1499938964844,0.3139635324478149,-5997.8251953125,304.162841796875,0.9990000128746032,0.4569349586963653,0.3813135921955108,293.147216796875,297.1499938964844,293.1499938964844,0.0030705344397574,-1163.6986083984375,295.2914428710937,0.4893609583377838,0.050000000745058,0.2322485297918319,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.9743957519531,293.8138122558594,291.15350341796875,1.0,0.2528629004955292,0.7480018734931946,0.7480018734931946,1.0,1.0,-1.125485897064209,0.4714852571487427,0.6540006399154663,0.1970602124929428,0.0,0.0,0.5379185080528259,48.28343200683594,40.0,35.12248611450195,-11599.173828125,173.36386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.638671875,18000.0,0.0,0.0,0.2625173926353454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163893103599548,0.5163950324058533,-5.692811555491062e-06,0.0,0.0002664217900019,0.0,0.0,31.64887237548828,0.0,0.0,0.0,0.3751335144042969,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236108541488647,-2716.842041015625,304.1446533203125,0.7885612845420837,0.1916113197803497,0.1732402890920639,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901981815695762,-1640.7811279296875,304.138427734375,0.7264183759689331,0.1484331637620926,0.104673720896244,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.1142578125,304.1732177734375,0.9990000128746032,0.4618751108646393,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030700196512043,-1162.6417236328125,295.3163146972656,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,293.7695007324219,291.1718139648437,1.0,0.2497966289520263,0.7476226091384888,0.7476226091384888,1.0,1.0,-1.11768901348114,0.4680470824241638,0.6496419310569763,0.1950292438268661,0.0,0.0,0.5333164930343628,46.4216194152832,43.0,21.943050384521484,-11523.9189453125,167.51394653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633844316005707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092657804489136,0.5092714428901672,-5.659984708472621e-06,0.0,0.0002673017152119,0.0,0.0,30.925573348999023,0.0,0.0,0.0,0.3728607296943664,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236108541488647,-2716.842041015625,304.1446533203125,0.7885612845420837,0.1916113197803497,0.1732402890920639,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901981815695762,-1640.7811279296875,304.138427734375,0.7264183759689331,0.1484331637620926,0.104673720896244,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.1142578125,304.1732177734375,0.9990000128746032,0.4618751108646393,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030700196512043,-1162.6417236328125,295.3163146972656,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,293.7695007324219,291.1718139648437,1.0,0.2497966289520263,0.7476226091384888,0.7476226091384888,1.0,1.0,-1.11768901348114,0.4680470824241638,0.6496419310569763,0.1950292438268661,0.0,0.0,0.5333164930343628,46.4216194152832,43.0,21.943050384521484,-11523.9189453125,167.51394653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633844316005707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092657804489136,0.5092714428901672,-5.659984708472621e-06,0.0,0.0002673017152119,0.0,0.0,30.925573348999023,0.0,0.0,0.0,0.3728607296943664,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248013451695442,-2737.862060546875,304.1444396972656,0.7934544682502747,0.1931315660476684,0.1745794117450714,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.090998962521553,-1652.164794921875,304.14093017578125,0.7302435636520386,0.1494354754686355,0.1053776293992996,293.0992736816406,297.1499938964844,293.1499938964844,0.300821453332901,-5795.4736328125,304.1719970703125,0.9990000128746032,0.4672466218471527,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764485709369,-1165.0594482421875,295.3277282714844,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527992248535,0.747243344783783,0.747243344783783,1.0,1.0,-1.1153382062911987,0.4669905006885528,0.6483476758003235,0.1943161189556121,0.0,0.0,0.5303952693939209,45.63034439086914,46.0,4.575756549835205,-11495.7119140625,165.32815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636808753013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033720135688782,0.5033776164054871,-5.621620402962435e-06,0.0,0.0002676025615073,0.0,0.0,30.283485412597656,0.0,0.0,0.0,0.3708285987377167,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248013451695442,-2737.862060546875,304.1444396972656,0.7934544682502747,0.1931315660476684,0.1745794117450714,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.090998962521553,-1652.164794921875,304.14093017578125,0.7302435636520386,0.1494354754686355,0.1053776293992996,293.0992736816406,297.1499938964844,293.1499938964844,0.300821453332901,-5795.4736328125,304.1719970703125,0.9990000128746032,0.4672466218471527,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764485709369,-1165.0594482421875,295.3277282714844,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527992248535,0.747243344783783,0.747243344783783,1.0,1.0,-1.1153382062911987,0.4669905006885528,0.6483476758003235,0.1943161189556121,0.0,0.0,0.5303952693939209,45.63034439086914,46.0,4.575756549835205,-11495.7119140625,165.32815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636808753013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033720135688782,0.5033776164054871,-5.621620402962435e-06,0.0,0.0002676025615073,0.0,0.0,30.283485412597656,0.0,0.0,0.0,0.3708285987377167,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260572075843811,-2760.06884765625,304.1441955566406,0.7958776354789734,0.1946392357349395,0.1759308725595474,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919848307967186,-1666.3955078125,304.14227294921875,0.7323312759399414,0.1507967412471771,0.1062338948249816,293.0829467773437,297.1499938964844,293.1499938964844,0.300166517496109,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718570411205292,0.3683348596096039,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862623825669,-1168.9493408203125,295.3372497558594,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487876266241073,0.7470400333404541,0.7470400333404541,1.0,1.0,-1.1174449920654297,0.4679113030433655,0.6495336890220642,0.1946942955255508,0.0,0.0,0.5284421443939209,45.57110595703125,49.0,-5.639661312103272,-11503.69921875,165.82640075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636019587516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992586076259613,0.4992642104625702,-5.593721652985551e-06,0.0,0.0002675224677659,0.0,0.0,29.834964752197266,0.0,0.0,0.0,0.3693903386592865,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260572075843811,-2760.06884765625,304.1441955566406,0.7958776354789734,0.1946392357349395,0.1759308725595474,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919848307967186,-1666.3955078125,304.14227294921875,0.7323312759399414,0.1507967412471771,0.1062338948249816,293.0829467773437,297.1499938964844,293.1499938964844,0.300166517496109,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718570411205292,0.3683348596096039,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862623825669,-1168.9493408203125,295.3372497558594,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487876266241073,0.7470400333404541,0.7470400333404541,1.0,1.0,-1.1174449920654297,0.4679113030433655,0.6495336890220642,0.1946942955255508,0.0,0.0,0.5284421443939209,45.57110595703125,49.0,-5.639661312103272,-11503.69921875,165.82640075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636019587516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992586076259613,0.4992642104625702,-5.593721652985551e-06,0.0,0.0002675224677659,0.0,0.0,29.834964752197266,0.0,0.0,0.0,0.3693903386592865,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273774951696396,-2783.4375,304.1439208984375,0.7963443398475647,0.1961340904235839,0.1772909015417099,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940634071826935,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935632660984993,-1689.402099609375,304.1421813964844,0.7339099049568176,0.1529758721590042,0.1076210662722587,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525012493133,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750541150569916,0.370548814535141,293.133544921875,297.1499938964844,293.1499938964844,0.0030991532839834,-1174.19873046875,295.3449401855469,0.4940634071826935,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502352297306061,0.7468367218971252,0.7468367218971252,1.0,1.0,-1.1235171556472778,0.4705658257007599,0.6529513001441956,0.1960321068763733,0.0,0.0,0.5281117558479309,46.08678817749024,52.0,-12.598334312438965,-11545.537109375,168.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.2633487284183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976242184638977,0.4976297914981842,-5.579196113103535e-06,0.0,0.000267265480943,0.0,0.0,29.64232063293457,0.0,0.0,0.0,0.3687802255153656,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273774951696396,-2783.4375,304.1439208984375,0.7963443398475647,0.1961340904235839,0.1772909015417099,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940634071826935,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935632660984993,-1689.402099609375,304.1421813964844,0.7339099049568176,0.1529758721590042,0.1076210662722587,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525012493133,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750541150569916,0.370548814535141,293.133544921875,297.1499938964844,293.1499938964844,0.0030991532839834,-1174.19873046875,295.3449401855469,0.4940634071826935,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502352297306061,0.7468367218971252,0.7468367218971252,1.0,1.0,-1.1235171556472778,0.4705658257007599,0.6529513001441956,0.1960321068763733,0.0,0.0,0.5281117558479309,46.08678817749024,52.0,-12.598334312438965,-11545.537109375,168.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.2633487284183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976242184638977,0.4976297914981842,-5.579196113103535e-06,0.0,0.000267265480943,0.0,0.0,29.64232063293457,0.0,0.0,0.0,0.3687802255153656,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280512809753418,-2795.354736328125,304.143798828125,0.7959684133529663,0.1968745738267898,0.1779716163873672,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4932057559490204,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945307686924934,-1703.5172119140625,304.141845703125,0.7345197200775146,0.1542112678289413,0.1084743440151214,293.0748291015625,297.1499938964844,293.1499938964844,0.3041605949401855,-5854.205078125,304.1522216796875,0.9990000128746032,0.4761579036712646,0.3724835813045501,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065545044839,-1177.2244873046875,295.3485717773437,0.4932057559490204,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.9375,293.7474975585937,291.14996337890625,1.0,0.2513372302055359,0.7467350959777832,0.7467350959777832,1.0,1.0,-1.1277843713760376,0.4724308550357818,0.6553536057472229,0.1970037072896957,0.0,0.0,0.5286130905151367,46.52690505981445,52.0,-14.67520236968994,-11577.8916015625,170.68081665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.263229101896286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979298114776611,0.4979353845119476,-5.578289801633218e-06,0.0,0.0002671440888661,0.0,0.0,29.66193580627441,0.0,0.0,0.0,0.3688505589962005,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287272423505783,-2807.296142578125,304.1437072753906,0.7952345609664917,0.1976085305213928,0.1786509156227111,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4921381771564483,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955459773540496,-1718.3167724609375,304.1414794921875,0.7349103093147278,0.1555195450782776,0.1093693971633911,293.07568359375,297.1499938964844,293.1499938964844,0.3065822720527649,-5892.900390625,304.1474304199219,0.9990000128746032,0.4769428074359894,0.3749114274978637,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144632957875,-1180.4476318359375,295.35235595703125,0.4921381771564483,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.9414367675781,293.7579040527344,291.1439514160156,1.0,0.2526564598083496,0.7465607523918152,0.7465607523918152,1.0,1.0,-1.1327193975448608,0.4745769798755646,0.6581424474716187,0.1981308460235595,0.0,0.0,0.5295329689979553,47.07700729370117,55.0,-15.774003028869627,-11616.501953125,173.20506286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.2631498873233795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989851713180542,0.4989907443523407,-5.5818454711698e-06,0.0,0.0002670636749826,0.0,0.0,29.75995826721192,0.0,0.0,0.0,0.3691744804382324,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300745606422424,-2831.049560546875,304.1435546875,0.7929058074951172,0.1990510076284408,0.1799980849027633,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979194566607475,-1752.8607177734375,304.1403503417969,0.7355954051017761,0.1586599946022033,0.1114749535918235,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773261547088623,0.3809794783592224,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314701773226,-1187.34375,295.360595703125,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619976043701,0.7462121844291687,0.7462121844291687,1.0,1.0,-1.1444793939590454,0.4796956479549408,0.664783775806427,0.2008581161499023,0.0,0.0,0.5325784087181091,48.4598503112793,58.0,-16.713274002075195,-11710.572265625,179.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632132172584533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032331347465515,0.5032387375831604,-5.602060809906106e-06,0.0,0.0002671279653441,0.0,0.0,30.18335151672364,0.0,0.0,0.0,0.3705559968948364,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300745606422424,-2831.049560546875,304.1435546875,0.7929058074951172,0.1990510076284408,0.1799980849027633,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979194566607475,-1752.8607177734375,304.1403503417969,0.7355954051017761,0.1586599946022033,0.1114749535918235,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773261547088623,0.3809794783592224,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314701773226,-1187.34375,295.360595703125,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619976043701,0.7462121844291687,0.7462121844291687,1.0,1.0,-1.1444793939590454,0.4796956479549408,0.664783775806427,0.2008581161499023,0.0,0.0,0.5325784087181091,48.4598503112793,58.0,-16.713274002075195,-11710.572265625,179.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632132172584533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032331347465515,0.5032387375831604,-5.602060809906106e-06,0.0,0.0002671279653441,0.0,0.0,30.18335151672364,0.0,0.0,0.0,0.3705559968948364,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314066350460052,-2854.470703125,304.1434936523437,0.7896885871887207,0.2004548013210296,0.1813224703073501,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.100787453353405,-1794.4197998046875,304.1387939453125,0.7363842129707336,0.1624003797769546,0.114027589559555,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761445224285126,0.3883565068244934,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499941833317,-1194.8055419921875,295.369873046875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8192138671875,291.1200866699219,1.0,0.2596965730190277,0.7458635568618774,0.7458635568618774,1.0,1.0,-1.158398985862732,0.4857632517814636,0.6726357936859131,0.2041371166706085,0.0,0.0,0.5372200012207031,50.165321350097656,61.0,-16.39822006225586,-11824.05859375,187.0868377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637117207050323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510341227054596,0.5103468894958496,-5.639967184833949e-06,0.0,0.0002676338772289,0.0,0.0,30.91861343383789,0.0,0.0,0.0,0.3729279339313507,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314066350460052,-2854.470703125,304.1434936523437,0.7896885871887207,0.2004548013210296,0.1813224703073501,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.100787453353405,-1794.4197998046875,304.1387939453125,0.7363842129707336,0.1624003797769546,0.114027589559555,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761445224285126,0.3883565068244934,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499941833317,-1194.8055419921875,295.369873046875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8192138671875,291.1200866699219,1.0,0.2596965730190277,0.7458635568618774,0.7458635568618774,1.0,1.0,-1.158398985862732,0.4857632517814636,0.6726357936859131,0.2041371166706085,0.0,0.0,0.5372200012207031,50.165321350097656,61.0,-16.39822006225586,-11824.05859375,187.0868377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637117207050323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510341227054596,0.5103468894958496,-5.639967184833949e-06,0.0,0.0002676338772289,0.0,0.0,30.91861343383789,0.0,0.0,0.0,0.3729279339313507,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327405273914337,-2877.9072265625,304.1434326171875,0.7858264446258545,0.2018037140369415,0.182614117860794,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041079461574554,-1842.24609375,304.1369934082031,0.737288236618042,0.166637897491455,0.1169561743736267,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.19580078125,304.1216735839844,0.9990000128746032,0.4734338819980621,0.396757423877716,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684832647442,-1202.3568115234375,295.37762451171875,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,293.8221435546875,291.1055603027344,1.0,0.2640276849269867,0.7453985810279846,0.7453985810279846,1.0,1.0,-1.174026608467102,0.4925675094127655,0.6814590692520142,0.2078439593315124,0.0,0.0,0.5437188744544983,52.14327239990234,64.0,-21.04819869995117,-11963.9423828125,195.9907073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.2647901773452759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204041600227356,0.520409882068634,-5.696280368283624e-06,0.0,0.0002687283558771,0.0,0.0,31.98999214172364,0.0,0.0,0.0,0.3763490915298462,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327405273914337,-2877.9072265625,304.1434326171875,0.7858264446258545,0.2018037140369415,0.182614117860794,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041079461574554,-1842.24609375,304.1369934082031,0.737288236618042,0.166637897491455,0.1169561743736267,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.19580078125,304.1216735839844,0.9990000128746032,0.4734338819980621,0.396757423877716,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684832647442,-1202.3568115234375,295.37762451171875,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,293.8221435546875,291.1055603027344,1.0,0.2640276849269867,0.7453985810279846,0.7453985810279846,1.0,1.0,-1.174026608467102,0.4925675094127655,0.6814590692520142,0.2078439593315124,0.0,0.0,0.5437188744544983,52.14327239990234,64.0,-21.04819869995117,-11963.9423828125,195.9907073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.2647901773452759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204041600227356,0.520409882068634,-5.696280368283624e-06,0.0,0.0002687283558771,0.0,0.0,31.98999214172364,0.0,0.0,0.0,0.3763490915298462,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341051310300827,-2901.87890625,304.1433410644531,0.7815552353858948,0.2032855302095413,0.1838999688625335,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711799144745,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076981425285339,-1893.58447265625,304.1353759765625,0.7380583882331848,0.1709194481372833,0.1200751438736915,293.142333984375,297.1499938964844,293.1499938964844,0.3389213383197784,-6392.0,304.11474609375,0.9990000128746032,0.4692109823226928,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870328821241,-1210.0552978515625,295.38116455078125,0.4787711799144745,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.268742173910141,0.7449336051940918,0.7449336051940918,1.0,1.0,-1.1909091472625732,0.4999310374259949,0.6909781694412231,0.2118876129388809,0.0,0.0,0.5528561472892761,54.35617446899414,52.0,-21.37517547607422,-12135.6826171875,205.991928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.173828125,18000.0,0.0,0.0,0.2666134536266327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353126525878906,0.5353184342384338,-5.782083917438285e-06,0.0,0.0002705787483137,0.0,0.0,33.62886047363281,0.0,0.0,0.0,0.3814677894115448,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341051310300827,-2901.87890625,304.1433410644531,0.7815552353858948,0.2032855302095413,0.1838999688625335,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711799144745,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076981425285339,-1893.58447265625,304.1353759765625,0.7380583882331848,0.1709194481372833,0.1200751438736915,293.142333984375,297.1499938964844,293.1499938964844,0.3389213383197784,-6392.0,304.11474609375,0.9990000128746032,0.4692109823226928,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870328821241,-1210.0552978515625,295.38116455078125,0.4787711799144745,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.268742173910141,0.7449336051940918,0.7449336051940918,1.0,1.0,-1.1909091472625732,0.4999310374259949,0.6909781694412231,0.2118876129388809,0.0,0.0,0.5528561472892761,54.35617446899414,52.0,-21.37517547607422,-12135.6826171875,205.991928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.173828125,18000.0,0.0,0.0,0.2666134536266327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353126525878906,0.5353184342384338,-5.782083917438285e-06,0.0,0.0002705787483137,0.0,0.0,33.62886047363281,0.0,0.0,0.0,0.3814677894115448,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349597126245498,-2916.833251953125,304.1430053710937,0.7826222777366638,0.2042681872844696,0.1847740411758422,293.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4786377847194671,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091464683413505,-1914.09619140625,304.1354064941406,0.7402666807174683,0.1724676936864853,0.1213231831789016,293.154541015625,297.1499938964844,293.1499938964844,0.3397592306137085,-6402.171875,304.1197814941406,0.9990000128746032,0.4669066965579986,0.4062739610671997,293.11822509765625,297.1499938964844,293.1499938964844,0.0031937593594193,-1212.8218994140625,295.38433837890625,0.4786377847194671,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.931640625,293.78631591796875,291.083984375,1.0,0.2688351273536682,0.744701087474823,0.744701087474823,1.0,1.0,-1.19384503364563,0.5011653304100037,0.6926796436309814,0.2126339673995971,0.0,0.0,0.5578361749649048,54.4651985168457,52.0,-15.415660858154297,-12201.798828125,207.1944732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.96484375,18000.0,0.0,0.0,0.2678246200084686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440676212310791,0.5440734624862671,-5.835840056533925e-06,0.0,0.000271807948593,0.0,0.0,34.6307373046875,0.0,0.0,0.0,0.3845299184322357,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355903148651123,-2927.6552734375,304.14312744140625,0.7855579853057861,0.2050109654664993,0.1855128705501556,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4798696935176849,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101986393332481,-1928.7880859375,304.1361389160156,0.7437189221382141,0.1737382709980011,0.1222838163375854,293.16217041015625,297.1499938964844,293.1499938964844,0.3372713625431061,-6360.85546875,304.1298217773437,0.9990000128746032,0.4653453826904297,0.4034578204154968,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983980443328,-1214.3818359375,295.393310546875,0.4798696935176849,0.050000000745058,0.233116328716278,291.0872802734375,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,293.7648620605469,291.0891418457031,1.0,0.2677141427993774,0.7444350123405457,0.7444350123405457,1.0,1.0,-1.192341923713684,0.5004457831382751,0.6918961405754089,0.2122577130794525,0.0,0.0,0.5618026852607727,53.8355598449707,40.0,2.521656990051269,-12238.3681640625,205.4130249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767944335937,307.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.248046875,18000.0,0.0,0.0,0.2691687643527984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525946617126465,0.5526005029678345,-5.89279989071656e-06,0.0,0.0002731720742303,0.0,0.0,35.64652633666992,0.0,0.0,0.0,0.3875477015972137,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361383348703384,-2936.318603515625,304.14453125,0.7957867383956909,0.2061873525381088,0.1865429580211639,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.111637957394123,-1948.3460693359373,304.13836669921875,0.7544361352920532,0.1760073155164718,0.1238356977701187,293.1594543457031,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.4655311107635498,0.3906826078891754,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000734936445,-1213.425537109375,295.4309997558594,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622902691364288,0.7439028024673462,0.7439028024673462,1.0,1.0,-1.1793742179870603,0.4946206510066986,0.6847536563873291,0.2090590447187423,0.0,0.0,0.5637504458427429,50.94390487670898,43.0,42.8509407043457,-12194.271484375,195.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718983590602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561439037322998,0.5614449977874756,-5.971402060822584e-06,0.0,0.0002759422641247,0.0,0.0,36.81802749633789,0.0,0.0,0.0,0.3908878862857818,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361383348703384,-2936.318603515625,304.14453125,0.7957867383956909,0.2061873525381088,0.1865429580211639,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.111637957394123,-1948.3460693359373,304.13836669921875,0.7544361352920532,0.1760073155164718,0.1238356977701187,293.1594543457031,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.4655311107635498,0.3906826078891754,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000734936445,-1213.425537109375,295.4309997558594,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622902691364288,0.7439028024673462,0.7439028024673462,1.0,1.0,-1.1793742179870603,0.4946206510066986,0.6847536563873291,0.2090590447187423,0.0,0.0,0.5637504458427429,50.94390487670898,43.0,42.8509407043457,-12194.271484375,195.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718983590602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561439037322998,0.5614449977874756,-5.971402060822584e-06,0.0,0.0002759422641247,0.0,0.0,36.81802749633789,0.0,0.0,0.0,0.3908878862857818,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365092098712921,-2941.9091796875,304.14569091796875,0.8029955625534058,0.2072166949510574,0.1874276548624038,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.11299729347229,-1966.763427734375,304.13995361328125,0.7628352046012878,0.1782673448324203,0.1253570020198822,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.82958984375,304.1703491210937,0.9990000128746032,0.4694187343120575,0.3823466300964355,293.114013671875,297.1499938964844,293.1499938964844,0.0032031931914389,-1212.8779296875,295.4749755859375,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593717873096466,0.7433706521987915,0.7433706521987915,1.0,1.0,-1.1717822551727295,0.4912018179893493,0.6805804371833801,0.2070835083723068,0.0,0.0,0.5595076084136963,49.11556243896485,46.0,42.432159423828125,-12103.3544921875,189.2284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741090655326843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569352507591248,0.5569412112236023,-5.964113370282576e-06,0.0,0.0002781858493108,0.0,0.0,36.38397979736328,0.0,0.0,0.0,0.3895652890205383,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365092098712921,-2941.9091796875,304.14569091796875,0.8029955625534058,0.2072166949510574,0.1874276548624038,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.11299729347229,-1966.763427734375,304.13995361328125,0.7628352046012878,0.1782673448324203,0.1253570020198822,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.82958984375,304.1703491210937,0.9990000128746032,0.4694187343120575,0.3823466300964355,293.114013671875,297.1499938964844,293.1499938964844,0.0032031931914389,-1212.8779296875,295.4749755859375,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593717873096466,0.7433706521987915,0.7433706521987915,1.0,1.0,-1.1717822551727295,0.4912018179893493,0.6805804371833801,0.2070835083723068,0.0,0.0,0.5595076084136963,49.11556243896485,46.0,42.432159423828125,-12103.3544921875,189.2284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741090655326843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569352507591248,0.5569412112236023,-5.964113370282576e-06,0.0,0.0002781858493108,0.0,0.0,36.38397979736328,0.0,0.0,0.0,0.3895652890205383,4.0,0.0,1.0
