time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370798200368881,-2951.518798828125,304.14617919921875,0.8067001700401306,0.2080320864915847,0.1881701648235321,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146326288580894,-1989.4261474609373,304.1405639648437,0.7683617472648621,0.1803964674472808,0.1268879473209381,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.306640625,304.170166015625,0.9990000128746032,0.4738811552524566,0.378720611333847,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152337953448,-1216.9376220703125,295.5032958984375,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582600116729736,0.7431118488311768,0.7431118488311768,1.0,1.0,-1.1699563264846802,0.4903523325920105,0.6796039342880249,0.2065986394882202,0.0,0.0,0.5558465123176575,48.353057861328125,49.0,16.680404663085938,-12054.9013671875,187.13211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756239175796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496843457221985,0.549690306186676,-5.918702299823053e-06,0.0,0.0002797232300508,0.0,0.0,35.5237922668457,0.0,0.0,0.0,0.3870517909526825,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370798200368881,-2951.518798828125,304.14617919921875,0.8067001700401306,0.2080320864915847,0.1881701648235321,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146326288580894,-1989.4261474609373,304.1405639648437,0.7683617472648621,0.1803964674472808,0.1268879473209381,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.306640625,304.170166015625,0.9990000128746032,0.4738811552524566,0.378720611333847,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152337953448,-1216.9376220703125,295.5032958984375,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582600116729736,0.7431118488311768,0.7431118488311768,1.0,1.0,-1.1699563264846802,0.4903523325920105,0.6796039342880249,0.2065986394882202,0.0,0.0,0.5558465123176575,48.353057861328125,49.0,16.680404663085938,-12054.9013671875,187.13211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756239175796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496843457221985,0.549690306186676,-5.918702299823053e-06,0.0,0.0002797232300508,0.0,0.0,35.5237922668457,0.0,0.0,0.0,0.3870517909526825,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378974169492721,-2965.6923828125,304.1460876464844,0.8080306649208069,0.2090106457471847,0.189023345708847,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411601066589,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160764023661613,-2009.499267578125,304.14129638671875,0.7709690928459167,0.1821752190589904,0.128125861287117,293.1038513183594,297.1499938964844,293.1499938964844,0.3106676936149597,-5947.84375,304.1640014648437,0.9990000128746032,0.477655291557312,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.003232944291085,-1223.7000732421875,295.5244140625,0.4905411601066589,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.2586060166358948,0.7428529858589172,0.7428529858589172,1.0,1.0,-1.1722848415374756,0.491328626871109,0.6809561848640442,0.207134798169136,0.0,0.0,0.5537034273147583,48.35678482055664,52.0,-0.8438495993614197,-12059.546875,187.8751373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765780389308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447483062744141,0.5447542071342468,-5.881866854906548e-06,0.0,0.000280691543594,0.0,0.0,34.9160041809082,0.0,0.0,0.0,0.3852512836456299,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378974169492721,-2965.6923828125,304.1460876464844,0.8080306649208069,0.2090106457471847,0.189023345708847,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411601066589,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160764023661613,-2009.499267578125,304.14129638671875,0.7709690928459167,0.1821752190589904,0.128125861287117,293.1038513183594,297.1499938964844,293.1499938964844,0.3106676936149597,-5947.84375,304.1640014648437,0.9990000128746032,0.477655291557312,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.003232944291085,-1223.7000732421875,295.5244140625,0.4905411601066589,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.2586060166358948,0.7428529858589172,0.7428529858589172,1.0,1.0,-1.1722848415374756,0.491328626871109,0.6809561848640442,0.207134798169136,0.0,0.0,0.5537034273147583,48.35678482055664,52.0,-0.8438495993614197,-12059.546875,187.8751373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765780389308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447483062744141,0.5447542071342468,-5.881866854906548e-06,0.0,0.000280691543594,0.0,0.0,34.9160041809082,0.0,0.0,0.0,0.3852512836456299,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383216977119445,-2973.07373046875,304.1460266113281,0.8079347014427185,0.2094470113515854,0.1894369572401046,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.116920456290245,-2021.27880859375,304.1413269042969,0.7717480063438416,0.183262437582016,0.1288374811410904,293.0995483398437,297.1499938964844,293.1499938964844,0.311550110578537,-5962.87548828125,304.15985107421875,0.9990000128746032,0.4790871739387512,0.3795405924320221,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428645063191,-1227.5765380859375,295.5338439941406,0.4901244044303894,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,293.7723388671875,291.16241455078125,1.0,0.2592320442199707,0.7427235841751099,0.7427235841751099,1.0,1.0,-1.1748437881469729,0.4924293756484985,0.6824144721031189,0.207745760679245,0.0,0.0,0.5531938672065735,48.58776473999024,52.0,-6.556863784790039,-12077.8857421875,189.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,307.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.58203125,18000.0,0.0,0.0,0.2769102752208709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543257474899292,0.54326331615448,-5.869542292202823e-06,0.0,0.0002810287114698,0.0,0.0,34.727745056152344,0.0,0.0,0.0,0.3846938014030456,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387427151203155,-2980.411376953125,304.14599609375,0.8073942065238953,0.20986008644104,0.1898293048143386,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894576072692871,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178858950734138,-2034.76513671875,304.1411437988281,0.7723209857940674,0.1844526827335357,0.1296472698450088,293.0973205566406,297.1499938964844,293.1499938964844,0.3130550384521484,-5987.458984375,304.15533447265625,0.9990000128746032,0.4801651239395141,0.3810864686965942,293.1039733886719,297.1499938964844,293.1499938964844,0.0032533176708966,-1231.708251953125,295.5425109863281,0.4894576072692871,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,293.76336669921875,291.1570739746094,1.0,0.2601180672645569,0.7425417900085449,0.7425417900085449,1.0,1.0,-1.1782270669937134,0.4938842058181762,0.6843428611755371,0.2085517197847366,0.0,0.0,0.5531460642814636,48.94945526123047,55.0,-11.387602806091309,-12107.2021484375,190.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.904296875,18000.0,0.0,0.0,0.27718386054039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54253089427948,0.542536735534668,-5.861897534487071e-06,0.0,0.0002813063620124,0.0,0.0,34.62815475463867,0.0,0.0,0.0,0.3844048082828522,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396202445030212,-2995.781982421875,304.1458435058594,0.8051156997680664,0.2106398940086364,0.1905774772167205,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198237091302871,-2061.8154296875,304.1408996582031,0.7722545862197876,0.1865608841180801,0.1312130540609359,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703188896179,-6064.13330078125,304.1455383300781,0.9990000128746032,0.4811644852161407,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755266875028,-1240.7125244140625,295.5560302734375,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625622749328613,0.7421782612800598,0.7421782612800598,1.0,1.0,-1.1869078874588013,0.4976357221603393,0.6892722249031067,0.2106372714042663,0.0,0.0,0.5551117062568665,50.03520202636719,58.0,-20.687721252441406,-12199.5537109375,195.93258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776914536952972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442723035812378,0.5442781448364258,-5.865212642675033e-06,0.0,0.0002818215289153,0.0,0.0,34.7930793762207,0.0,0.0,0.0,0.384941428899765,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396202445030212,-2995.781982421875,304.1458435058594,0.8051156997680664,0.2106398940086364,0.1905774772167205,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198237091302871,-2061.8154296875,304.1408996582031,0.7722545862197876,0.1865608841180801,0.1312130540609359,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703188896179,-6064.13330078125,304.1455383300781,0.9990000128746032,0.4811644852161407,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755266875028,-1240.7125244140625,295.5560302734375,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625622749328613,0.7421782612800598,0.7421782612800598,1.0,1.0,-1.1869078874588013,0.4976357221603393,0.6892722249031067,0.2106372714042663,0.0,0.0,0.5551117062568665,50.03520202636719,58.0,-20.687721252441406,-12199.5537109375,195.93258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776914536952972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442723035812378,0.5442781448364258,-5.865212642675033e-06,0.0,0.0002818215289153,0.0,0.0,34.7930793762207,0.0,0.0,0.0,0.384941428899765,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404877752065658,-3010.970947265625,304.1457824707031,0.801568865776062,0.2113749682903289,0.1912962049245834,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215467974543571,-2085.779052734375,304.1410522460937,0.7705859541893005,0.1883777827024459,0.1325639933347702,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086537837982,-6169.439453125,304.13580322265625,0.9990000128746032,0.4805400967597961,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986607402563,-1250.1173095703125,295.5677185058594,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.876953125,293.6716613769531,291.1239013671875,1.0,0.2657317817211151,0.7418147325515747,0.7418147325515747,1.0,1.0,-1.1975390911102295,0.5022502541542053,0.695288896560669,0.2132065147161483,0.0,0.0,0.5595336556434631,51.53413009643555,61.0,-22.774059295654297,-12328.736328125,202.4648895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.278380423784256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508180260658264,0.5508239269256592,-5.899723419133807e-06,0.0,0.000282520748442,0.0,0.0,35.52725982666016,0.0,0.0,0.0,0.3871738910675049,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404877752065658,-3010.970947265625,304.1457824707031,0.801568865776062,0.2113749682903289,0.1912962049245834,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215467974543571,-2085.779052734375,304.1410522460937,0.7705859541893005,0.1883777827024459,0.1325639933347702,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086537837982,-6169.439453125,304.13580322265625,0.9990000128746032,0.4805400967597961,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986607402563,-1250.1173095703125,295.5677185058594,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.876953125,293.6716613769531,291.1239013671875,1.0,0.2657317817211151,0.7418147325515747,0.7418147325515747,1.0,1.0,-1.1975390911102295,0.5022502541542053,0.695288896560669,0.2132065147161483,0.0,0.0,0.5595336556434631,51.53413009643555,61.0,-22.774059295654297,-12328.736328125,202.4648895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.278380423784256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508180260658264,0.5508239269256592,-5.899723419133807e-06,0.0,0.000282520748442,0.0,0.0,35.52725982666016,0.0,0.0,0.0,0.3871738910675049,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413165628910064,-3025.434326171875,304.14581298828125,0.7971368432044983,0.2120741605758667,0.1919927150011062,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231099665164947,-2107.428955078125,304.1414489746094,0.7678340077400208,0.1900124996900558,0.1337812840938568,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.81201171875,304.1268920898437,0.9990000128746032,0.4782648980617523,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217181917279,-1259.415771484375,295.5795593261719,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694650292396545,0.7413409352302551,0.7413409352302551,1.0,1.0,-1.2097042798995972,0.5075294971466064,0.7021747827529907,0.2161385715007782,0.0,0.0,0.5658829808235168,53.36984252929688,64.0,-21.19379234313965,-12480.53515625,210.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794778645038605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612989664077759,0.5613049268722534,-5.962674549664371e-06,0.0,0.0002836345229297,0.0,0.0,36.76123046875,0.0,0.0,0.0,0.3908608555793762,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413165628910064,-3025.434326171875,304.14581298828125,0.7971368432044983,0.2120741605758667,0.1919927150011062,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231099665164947,-2107.428955078125,304.1414489746094,0.7678340077400208,0.1900124996900558,0.1337812840938568,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.81201171875,304.1268920898437,0.9990000128746032,0.4782648980617523,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217181917279,-1259.415771484375,295.5795593261719,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694650292396545,0.7413409352302551,0.7413409352302551,1.0,1.0,-1.2097042798995972,0.5075294971466064,0.7021747827529907,0.2161385715007782,0.0,0.0,0.5658829808235168,53.36984252929688,64.0,-21.19379234313965,-12480.53515625,210.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794778645038605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612989664077759,0.5613049268722534,-5.962674549664371e-06,0.0,0.0002836345229297,0.0,0.0,36.76123046875,0.0,0.0,0.0,0.3908608555793762,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421012282371521,-3039.07421875,304.1459045410156,0.7921118140220642,0.2127434611320495,0.1926707178354263,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338901042938,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245517432689666,-2127.31787109375,304.1418762207031,0.7643702030181885,0.1915196925401687,0.1349087059497833,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407043933868,-6437.90576171875,304.1190795898437,0.9990000128746032,0.4743490219116211,0.4089940786361694,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447546884417,-1268.596435546875,295.5923156738281,0.4774338901042938,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5759582519531,291.0962219238281,1.0,0.2736318707466125,0.7408671379089355,0.7408671379089355,1.0,1.0,-1.2230504751205444,0.5133389234542847,0.7097115516662598,0.2193637490272522,0.0,0.0,0.573804497718811,55.483055114746094,52.0,-18.065513610839844,-12646.69921875,219.2829742431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.281144917011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751636624336243,0.5751697421073914,-6.051519449101761e-06,0.0,0.000285326357698,0.0,0.0,38.46169662475586,0.0,0.0,0.0,0.3958382606506347,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421012282371521,-3039.07421875,304.1459045410156,0.7921118140220642,0.2127434611320495,0.1926707178354263,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338901042938,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245517432689666,-2127.31787109375,304.1418762207031,0.7643702030181885,0.1915196925401687,0.1349087059497833,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407043933868,-6437.90576171875,304.1190795898437,0.9990000128746032,0.4743490219116211,0.4089940786361694,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447546884417,-1268.596435546875,295.5923156738281,0.4774338901042938,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5759582519531,291.0962219238281,1.0,0.2736318707466125,0.7408671379089355,0.7408671379089355,1.0,1.0,-1.2230504751205444,0.5133389234542847,0.7097115516662598,0.2193637490272522,0.0,0.0,0.573804497718811,55.483055114746094,52.0,-18.065513610839844,-12646.69921875,219.2829742431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.281144917011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751636624336243,0.5751697421073914,-6.051519449101761e-06,0.0,0.000285326357698,0.0,0.0,38.46169662475586,0.0,0.0,0.0,0.3958382606506347,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424195170402526,-3044.5390625,304.1460876464844,0.7924274802207947,0.2130850404500961,0.192972257733345,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4773604273796081,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.1251827329397201,-2135.955322265625,304.1422119140625,0.7652361392974854,0.192255288362503,0.1354232728481292,293.1585388183594,297.1499938964844,293.1499938964844,0.3427292108535766,-6444.4501953125,304.123779296875,0.9990000128746032,0.472211092710495,0.4091590046882629,293.095947265625,297.1499938964844,293.1499938964844,0.0033541042357683,-1272.213134765625,295.6005554199219,0.4773604273796081,0.050000000745058,0.2333472073078155,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.80194091796875,293.5586242675781,291.0941467285156,1.0,0.2734692692756653,0.7406302094459534,0.7406302094459534,1.0,1.0,-1.224244475364685,0.5138034224510193,0.7104411125183105,0.2196834534406662,0.0,0.0,0.5779542922973633,55.53815078735352,52.0,-8.162299156188965,-12699.6484375,219.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.560546875,18000.0,0.0,0.0,0.2821982800960541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583081841468811,0.5830879807472229,-6.104614840296563e-06,0.0,0.0002863953704945,0.0,0.0,39.46608352661133,0.0,0.0,0.0,0.398714542388916,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425745785236358,-3046.961669921875,304.1465148925781,0.7948704361915588,0.2134379595518112,0.1932590156793594,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256617456674575,-2142.325927734375,304.14276123046875,0.7680883407592773,0.1929997652769088,0.135919764637947,293.1647644042969,297.1499938964844,293.1499938964844,0.3398174941539764,-6396.81103515625,304.1338806152344,0.9990000128746032,0.4708717763423919,0.4061090648174286,293.0954895019531,297.1499938964844,293.1499938964844,0.0033605231437832,-1274.1552734375,295.6165771484375,0.4787095487117767,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,293.5479431152344,291.10479736328125,1.0,0.2721141874790191,0.7403640151023865,0.7403640151023865,1.0,1.0,-1.2213457822799685,0.512465238571167,0.7088805437088013,0.2189496010541916,0.0,0.0,0.5803967118263245,54.832279205322266,40.0,13.015417098999023,-12719.62890625,217.3344573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.9921875,18000.0,0.0,0.0,0.2833195030689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899146199226379,0.5899207592010498,-6.15677436144324e-06,0.0,0.0002875333011616,0.0,0.0,40.37923049926758,0.0,0.0,0.0,0.4012259244918823,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.142603263258934,-3046.622314453125,304.1476135253906,0.804814875125885,0.2141693383455276,0.193800151348114,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263843178749084,-2151.572265625,304.1439819335937,0.7787176966667175,0.1945526152849197,0.1369031518697738,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715616703033447,0.3927399814128876,293.0941772460937,297.1499938964844,293.1499938964844,0.0033657171297818,-1274.2340087890625,295.6639404296875,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1445617675781,1.0,0.2662934362888336,0.7398315668106079,0.7398315668106079,1.0,1.0,-1.2063571214675903,0.5057379603385925,0.7006191611289978,0.2152009159326553,0.0,0.0,0.5793612003326416,51.76311874389648,43.0,46.9093017578125,-12641.9541015625,205.87518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853996157646179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934449434280396,0.5934511423110962,-6.205799763847608e-06,0.0,0.0002896443475037,0.0,0.0,40.97466278076172,0.0,0.0,0.0,0.4027454853057861,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.142603263258934,-3046.622314453125,304.1476135253906,0.804814875125885,0.2141693383455276,0.193800151348114,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263843178749084,-2151.572265625,304.1439819335937,0.7787176966667175,0.1945526152849197,0.1369031518697738,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715616703033447,0.3927399814128876,293.0941772460937,297.1499938964844,293.1499938964844,0.0033657171297818,-1274.2340087890625,295.6639404296875,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1445617675781,1.0,0.2662934362888336,0.7398315668106079,0.7398315668106079,1.0,1.0,-1.2063571214675903,0.5057379603385925,0.7006191611289978,0.2152009159326553,0.0,0.0,0.5793612003326416,51.76311874389648,43.0,46.9093017578125,-12641.9541015625,205.87518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853996157646179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934449434280396,0.5934511423110962,-6.205799763847608e-06,0.0,0.0002896443475037,0.0,0.0,40.97466278076172,0.0,0.0,0.0,0.4027454853057861,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117783069610596,0.0,0.194381296634674,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868938446044922,0.0,0.1379686444997787,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7127380371094,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1776733398437,0.0,0.0,0.7392991185188293,0.7392991185188293,1.0,1.0,-1.1971914768218994,0.5016236305236816,0.695567786693573,0.2127905637025833,0.0,0.0,0.0,49.79196548461914,60.0,39.87071990966797,-12534.359375,198.79998779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.681640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844498872756958,0.5844560861587524,-6.163641501188977e-06,0.0,0.0,0.0,0.0,39.90530014038086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117783069610596,0.0,0.194381296634674,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868938446044922,0.0,0.1379686444997787,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7127380371094,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1776733398437,0.0,0.0,0.7392991185188293,0.7392991185188293,1.0,1.0,-1.1971914768218994,0.5016236305236816,0.695567786693573,0.2127905637025833,0.0,0.0,0.0,49.79196548461914,60.0,39.87071990966797,-12534.359375,198.79998779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.681640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844498872756958,0.5844560861587524,-6.163641501188977e-06,0.0,0.0,0.0,0.0,39.90530014038086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8515319824219,0.0,0.0,0.0006711100577376,293.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0007067049155011,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.06085205078125,0.0,0.0,0.0005219744052737,292.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598937988281,0.3785759508609772,0.0,0.0007067116675898,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6140441894531,0.0,0.0,0.0033523039892315,291.1944580078125,294.1499938964844,263.1505126953125,261.5896301269531,280.0966491699219,291.4902648925781,291.1820983886719,0.0,0.0,0.5569998025894165,0.5569998025894165,1.0,1.0,-0.0071510882116854,0.0062366812489926,0.0009144067880697,-0.0099984481930732,0.0,0.0,0.0,-0.0381342396140098,60.0,-10.183913230895996,-0.0,-3.4866206988226622e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,6.984919309616089e-10,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878606888674452e-14,1.3878774601198008e-14,-1.6774842836481512e-19,0.0,0.0,0.0,0.0,2.483977544311566e-26,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73101806640625,0.0,0.0,0.0007988007273525,293.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,0.0002714461588766,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9317626953125,0.0,0.0,0.000573152094148,292.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716064453125,0.0,0.0,0.00174139381852,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5394287109375,0.0,0.0,0.0012876236578449,291.2381286621094,294.1499938964844,263.1513671875,261.58953857421875,279.53155517578125,289.5806884765625,291.17437744140625,0.0,0.0,0.4435794949531555,0.4435794949531555,1.0,1.0,-0.0139984786510467,0.0092988302931189,0.0046996478922665,-0.0254265684634447,0.0,0.0,0.0,-0.075947493314743,60.0,-82.4031753540039,-0.0,-2.1436974293465028e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0108165283371474e-17,-1.0110885053225549e-17,2.719775508629324e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6835632324219,0.0,0.0,0.0001148184019257,293.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0001040490969899,292.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.88348388671875,0.0,0.0,8.787904516793787e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.718994140625,0.0,0.0,0.0001475498429499,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5182800292969,0.0,0.0,0.0004935641190968,291.2383117675781,294.1499938964844,263.1530456542969,261.5899353027344,279.2015686035156,286.6899108886719,291.1695251464844,0.0,0.0,0.2957196533679962,0.2957196533679962,1.0,1.0,-0.0011375321773812,0.0013249493204057,-0.0001874172012321,-0.0136226052418351,0.0,0.0,0.0,-0.008075994439423,60.0,-68.47210693359375,-0.0,-8.822068764402503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.8561792389609286e-20,-2.0438350160001003e-20,1.8765579723401025e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6674194335937,0.0,0.0,9.456649422645567e-05,293.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,9.913255053106695e-05,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8661193847656,0.0,0.0,7.351372187258676e-05,292.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70855712890625,0.0,0.0,0.0001002936987788,292.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50390625,0.0,0.0,0.0004702421138063,291.2384033203125,294.1499938964844,263.1553955078125,261.5909118652344,279.0533142089844,283.9407653808594,291.1676330566406,0.0,0.0,0.1478598266839981,0.1478598266839981,1.0,1.0,-0.0010053691221401,0.0003872734378091,0.0006180956843309,-0.0145557904615998,0.0,0.0,0.0,-0.0077055627480149,60.0,-37.67386245727539,-0.0,-6.891426096444776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.147350677564641e-21,7.685053151275316e-21,-2.537702069813892e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522827148437,0.0,0.0,9.403387230122462e-05,293.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,9.900819713948296e-05,292.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8497314453125,0.0,0.0,7.313633250305429e-05,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69940185546875,0.0,0.0,9.904303442453966e-05,292.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4897766113281,0.0,0.0,0.0004696522373706,291.23846435546875,294.1499938964844,263.1583251953125,261.5924377441406,278.9114990234375,281.5043334960937,291.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015334701165,1.94140366005513e-08,0.0010015140287578,-0.0149696869775652,0.0,0.0,0.0,-0.0078233703970909,60.0,-25.892822265625,-0.0,-6.844202715683424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921612765281493e-21,-7.511854940379923e-21,2.5902421750984306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6372375488281,0.0,0.0,9.40281170187518e-05,293.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,9.901495650410652e-05,292.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8334350585937,0.0,0.0,7.313294190680608e-05,292.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903076171875,0.0,0.0,9.901672456180675e-05,292.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.47576904296875,0.0,0.0,0.0004696843097917,291.238525390625,294.1499938964844,263.1618957519531,261.59454345703125,278.7711181640625,279.3491516113281,291.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019204346463,6.088436865780977e-09,0.0010019142646342,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-21.597532272338867,-0.0,-6.844252453674926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9196090333386815e-21,-7.513852613870981e-21,2.5942435805322988e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.607421875,0.0,0.0,9.405108721693978e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,9.903938189381734e-05,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8011779785156,0.0,0.0,7.315081893466413e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723022460937,0.0,0.0,9.904055332299322e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4479675292969,0.0,0.0,0.0004698001721408,291.2386474609375,294.1499938964844,263.1707458496094,261.60028076171875,278.494140625,275.7578430175781,291.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.484277725219727,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.919573490421737e-21,-7.513886541200793e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.607421875,0.0,0.0,9.405108721693978e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,9.903938189381734e-05,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8011779785156,0.0,0.0,7.315081893466413e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723022460937,0.0,0.0,9.904055332299322e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4479675292969,0.0,0.0,0.0004698001721408,291.2386474609375,294.1499938964844,263.1707458496094,261.60028076171875,278.494140625,275.7578430175781,291.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.484277725219727,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.919573490421737e-21,-7.513886541200793e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5779724121094,0.0,0.0,9.407816105522215e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,9.906789637170732e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.0,0.0,7.317187555599958e-05,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6545104980469,0.0,0.0,9.90690605249256e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205017089844,0.0,0.0,0.0004699354467447,291.2387084960937,294.1499938964844,263.18182373046875,261.6080322265625,278.22216796875,272.95123291015625,291.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20797348022461,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5779724121094,0.0,0.0,9.407816105522215e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,9.906789637170732e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.0,0.0,7.317187555599958e-05,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6545104980469,0.0,0.0,9.90690605249256e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205017089844,0.0,0.0,0.0004699354467447,291.2387084960937,294.1499938964844,263.18182373046875,261.6080322265625,278.22216796875,272.95123291015625,291.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20797348022461,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5488586425781,0.0,0.0,9.410881466465072e-05,293.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.910019434755668e-05,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7378234863281,0.0,0.0,7.319572614505887e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,9.910134394885972e-05,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,0.0004700886493083,291.23876953125,294.1499938964844,263.1949462890625,261.6176147460937,277.9551696777344,270.7605895996094,291.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16927528381348,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5488586425781,0.0,0.0,9.410881466465072e-05,293.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.910019434755668e-05,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7378234863281,0.0,0.0,7.319572614505887e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,9.910134394885972e-05,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,0.0004700886493083,291.23876953125,294.1499938964844,263.1949462890625,261.6176147460937,277.9551696777344,270.7605895996094,291.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16927528381348,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.52008056640625,0.0,0.0,9.41428152145818e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.913600661093368e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7066650390625,0.0,0.0,7.322216697502881e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194763183594,0.0,0.0,9.913713438436388e-05,292.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,0.0004702585283666,291.23883056640625,294.1499938964844,263.2099914550781,261.6289367675781,277.69305419921875,269.05352783203125,291.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15981674194336,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
