time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.52008056640625,0.0,0.0,9.41428152145818e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.913600661093368e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7066650390625,0.0,0.0,7.322216697502881e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194763183594,0.0,0.0,9.913713438436388e-05,292.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,0.0004702585283666,291.23883056640625,294.1499938964844,263.2099914550781,261.6289367675781,277.69305419921875,269.05352783203125,291.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15981674194336,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5057983398437,0.0,0.0,9.41609760047868e-05,293.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,9.915513510350138e-05,291.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6912536621094,0.0,0.0,7.323628960875794e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61083984375,0.0,0.0,9.915626287693158e-05,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35321044921875,0.0,0.0,0.00047034927411,291.23883056640625,294.1499938964844,263.2181701660156,261.6352233886719,277.5638427734375,268.3482971191406,291.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15643310546875,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916381835937,0.0,0.0,9.417987166671082e-05,293.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,9.91750421235338e-05,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6759033203125,0.0,0.0,7.32509870431386e-05,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022644042969,0.0,0.0,9.917616262100636e-05,292.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399658203125,0.0,0.0,0.000470443686936,291.23883056640625,294.1499938964844,263.226806640625,261.641845703125,277.435791015625,267.7268371582031,291.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.153017044067383,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635009765625,0.0,0.0,9.421970753464848e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.921699529513715e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6454772949219,0.0,0.0,7.328196807065979e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5852355957031,0.0,0.0,9.921810124069452e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,0.0004706427280325,291.23883056640625,294.1499938964844,263.2452392578125,261.6562194824219,277.183349609375,266.6977233886719,291.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.145591735839844,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635009765625,0.0,0.0,9.421970753464848e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.921699529513715e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6454772949219,0.0,0.0,7.328196807065979e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5852355957031,0.0,0.0,9.921810124069452e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,0.0004706427280325,291.23883056640625,294.1499938964844,263.2452392578125,261.6562194824219,277.183349609375,266.6977233886719,291.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.145591735839844,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356994628906,0.0,0.0,9.426199540030213e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,9.92615387076512e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61541748046875,0.0,0.0,7.331486267503351e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.56842041015625,0.0,0.0,9.926263737725094e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878112792969,0.0,0.0,0.0004708540218416,291.2388000488281,294.1499938964844,263.26513671875,261.67193603515625,276.9355773925781,265.90289306640625,291.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.137210845947266,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356994628906,0.0,0.0,9.426199540030213e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,9.92615387076512e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61541748046875,0.0,0.0,7.331486267503351e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.56842041015625,0.0,0.0,9.926263737725094e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878112792969,0.0,0.0,0.0004708540218416,291.2388000488281,294.1499938964844,263.26513671875,261.67193603515625,276.9355773925781,265.90289306640625,291.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.137210845947266,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082336425781,0.0,0.0,9.430639329366386e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,9.930830128723755e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.585693359375,0.0,0.0,7.334939436987042e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517578125,0.0,0.0,9.930938540492208e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0004710758512374,291.2387390136719,294.1499938964844,263.2864074707031,261.6888122558594,276.6925048828125,265.29119873046875,291.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12788391113281,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082336425781,0.0,0.0,9.430639329366386e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,9.930830128723755e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.585693359375,0.0,0.0,7.334939436987042e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517578125,0.0,0.0,9.930938540492208e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0004710758512374,291.2387390136719,294.1499938964844,263.2864074707031,261.6888122558594,276.6925048828125,265.29119873046875,291.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12788391113281,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3810729980469,0.0,0.0,9.435252286493778e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.935689740814269e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5563049316406,0.0,0.0,7.338527211686596e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,9.935795969795436e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,0.0004713063244707,291.2386474609375,294.1499938964844,263.308837890625,261.7067565917969,276.4540100097656,264.82305908203125,291.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.117658615112305,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3810729980469,0.0,0.0,9.435252286493778e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.935689740814269e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5563049316406,0.0,0.0,7.338527211686596e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,9.935795969795436e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,0.0004713063244707,291.2386474609375,294.1499938964844,263.308837890625,261.7067565917969,276.4540100097656,264.82305908203125,291.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.117658615112305,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675842285156,0.0,0.0,9.437611879548058e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,9.938174480339512e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.541748046875,0.0,0.0,7.340362208196893e-05,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271301269531,0.0,0.0,9.93828070932068e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,0.0004714241949841,291.2386169433594,294.1499938964844,263.3204650878906,261.7160949707031,276.33648681640625,264.6328125,291.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.112224578857425,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542175292969,0.0,0.0,9.439999121241271e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,9.940689051290974e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5272521972656,0.0,0.0,7.342219760175794e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,9.94079455267638e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117919921875,0.0,0.0,0.0004715434915851,291.2385559082031,294.1499938964844,263.3323059082031,261.72564697265625,276.2200927734375,264.4672546386719,291.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10658264160156,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,9.444838360650464e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,9.94578585959971e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49853515625,0.0,0.0,7.34598288545385e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028991699219,0.0,0.0,9.945889905793592e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18701171875,0.0,0.0,0.0004717852571047,291.2384033203125,294.1499938964844,263.356689453125,261.7453308105469,275.9906311035156,264.19891357421875,291.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.094701766967773,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,9.444838360650464e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,9.94578585959971e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49853515625,0.0,0.0,7.34598288545385e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028991699219,0.0,0.0,9.945889905793592e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18701171875,0.0,0.0,0.0004717852571047,291.2384033203125,294.1499938964844,263.356689453125,261.7453308105469,275.9906311035156,264.19891357421875,291.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.094701766967773,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,9.44972489378415e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,9.950932872015984e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701232910156,0.0,0.0,7.3497838457115e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869689941406,0.0,0.0,9.951035463018344e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,0.0004720294091384,291.2382507324219,294.1499938964844,263.3818054199219,261.76568603515625,275.7655639648437,263.9988708496094,291.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.082050323486328,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,9.44972489378415e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,9.950932872015984e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701232910156,0.0,0.0,7.3497838457115e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869689941406,0.0,0.0,9.951035463018344e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,0.0004720294091384,291.2382507324219,294.1499938964844,263.3818054199219,261.76568603515625,275.7655639648437,263.9988708496094,291.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.082050323486328,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,9.454616520088166e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.956084977602586e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420471191406,0.0,0.0,7.353588443947956e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47119140625,0.0,0.0,9.956186841009183e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0004722738231066,291.2380676269531,294.1499938964844,263.4075622558594,261.7865600585937,275.5448913574219,263.85205078125,291.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06866455078125,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,9.454616520088166e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.956084977602586e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420471191406,0.0,0.0,7.353588443947956e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47119140625,0.0,0.0,9.956186841009183e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0004722738231066,291.2380676269531,294.1499938964844,263.4075622558594,261.7865600585937,275.5448913574219,263.85205078125,291.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06866455078125,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.459468856221064e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,9.961194882635029e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142761230469,0.0,0.0,7.357362483162433e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555969238281,0.0,0.0,9.961295290850104e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.0004725161998067,291.2378234863281,294.1499938964844,263.4337463378906,261.8078308105469,275.3284912109375,263.74627685546875,291.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05457878112793,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.459468856221064e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,9.961194882635029e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142761230469,0.0,0.0,7.357362483162433e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555969238281,0.0,0.0,9.961295290850104e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.0004725161998067,291.2378234863281,294.1499938964844,263.4337463378906,261.8078308105469,275.3284912109375,263.74627685546875,291.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05457878112793,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,9.461865556659176e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,9.96372036752291e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,7.359226583503187e-05,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478454589844,0.0,0.0,9.963820048142225e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0004726359911728,291.2377014160156,294.1499938964844,263.44696044921875,261.818603515625,275.2218933105469,263.7058410644531,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.04728126525879,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,9.46423679124564e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,9.966217476176098e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868103027344,0.0,0.0,7.361071038758382e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,9.966316429199652e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906066894531,0.0,0.0,0.0004727544437628,291.2375793457031,294.1499938964844,263.46026611328125,261.82940673828125,275.1163330078125,263.67236328125,291.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.03982162475586,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,9.46887957979925e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.229736328125,0.0,0.0,9.97110764728859e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3596496582031,0.0,0.0,7.364682096522301e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42486572265625,0.0,0.0,9.971205872716382e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,0.0004729864012915,291.2372741699219,294.1499938964844,263.4869384765625,261.8511047363281,274.9083251953125,263.6228942871094,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02442741394043,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,9.46887957979925e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.229736328125,0.0,0.0,9.97110764728859e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3596496582031,0.0,0.0,7.364682096522301e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42486572265625,0.0,0.0,9.971205872716382e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,0.0004729864012915,291.2372741699219,294.1499938964844,263.4869384765625,261.8511047363281,274.9083251953125,263.6228942871094,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02442741394043,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,9.473357204115018e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,9.975823195418344e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327941894531,0.0,0.0,7.36816436983645e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40972900390625,0.0,0.0,9.975919965654612e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,0.0004732100933324,291.2369384765625,294.1499938964844,263.5136413574219,261.8728332519531,274.70440673828125,263.5921936035156,291.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.008434295654297,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,9.473357204115018e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,9.975823195418344e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327941894531,0.0,0.0,7.36816436983645e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40972900390625,0.0,0.0,9.975919965654612e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,0.0004732100933324,291.2369384765625,294.1499938964844,263.5136413574219,261.8728332519531,274.70440673828125,263.5921936035156,291.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.008434295654297,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,9.47763110161759e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.980324830394238e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,7.37148875487037e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3947448730469,0.0,0.0,9.980420145438984e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02105712890625,0.0,0.0,0.0004734236281365,291.2366027832031,294.1499938964844,263.54022216796875,261.8944091796875,274.5045166015625,263.5758056640625,291.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.991878509521484,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,9.47763110161759e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.980324830394238e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,7.37148875487037e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3947448730469,0.0,0.0,9.980420145438984e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02105712890625,0.0,0.0,0.0004734236281365,291.2366027832031,294.1499938964844,263.54022216796875,261.8944091796875,274.5045166015625,263.5758056640625,291.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.991878509521484,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,9.481672168476508e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,9.984581265598536e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,7.374631968559697e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,9.98467585304752e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.0004736255505122,291.2361755371094,294.1499938964844,263.5665283203125,261.915771484375,274.30859375,263.5702514648437,291.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97480773925781,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,9.481672168476508e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,9.984581265598536e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,7.374631968559697e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,9.98467585304752e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.0004736255505122,291.2361755371094,294.1499938964844,263.5665283203125,261.915771484375,274.30859375,263.5702514648437,291.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97480773925781,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,9.483604662818834e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.986617078538984e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,7.376135181402788e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37255859375,0.0,0.0,9.986710938392208e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,0.0004737220879178,291.2359619140625,294.1499938964844,263.5795593261719,261.9263000488281,274.2121276855469,263.5706787109375,291.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.966102600097656,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,9.48548040469177e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,9.988592501031236e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,7.377594010904431e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.365234375,0.0,0.0,9.988685633288696e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0004738158313557,291.2357482910156,294.1499938964844,263.5924377441406,261.9367370605469,274.1166076660156,263.5728454589844,291.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.95730781555176,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.48906599660404e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,9.992369450628756e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,7.380382885457948e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507080078125,0.0,0.0,9.992461127694696e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537048339844,0.0,0.0,0.0004739949654322,291.2352600097656,294.1499938964844,263.6177673339844,261.9571838378906,273.92840576171875,263.58135986328125,291.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.93950653076172,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.48906599660404e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,9.992369450628756e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,7.380382885457948e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507080078125,0.0,0.0,9.992461127694696e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537048339844,0.0,0.0,0.0004739949654322,291.2352600097656,294.1499938964844,263.6177673339844,261.9571838378906,273.92840576171875,263.58135986328125,291.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.93950653076172,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541381835937,0.0,0.0,9.492434037383646e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,9.995916479965672e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,7.383002230199054e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363342285156,0.0,0.0,9.996007429435848e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,0.0004741632437799,291.2347412109375,294.1499938964844,263.6424255371094,261.9769897460937,273.74395751953125,263.59423828125,291.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92152976989746,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541381835937,0.0,0.0,9.492434037383646e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,9.995916479965672e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,7.383002230199054e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363342285156,0.0,0.0,9.996007429435848e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,0.0004741632437799,291.2347412109375,294.1499938964844,263.6424255371094,261.9769897460937,273.74395751953125,263.59423828125,291.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92152976989746,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,9.49558598222211e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,9.999236499425024e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777038574219,0.0,0.0,7.385453500319272e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3220520019531,0.0,0.0,9.99932672129944e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90997314453125,0.0,0.0,0.0004743207537103,291.2341613769531,294.1499938964844,263.6662292480469,261.9960327148437,273.56317138671875,263.6101379394531,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90350151062012,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,9.49558598222211e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,9.999236499425024e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777038574219,0.0,0.0,7.385453500319272e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3220520019531,0.0,0.0,9.99932672129944e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90997314453125,0.0,0.0,0.0004743207537103,291.2341613769531,294.1499938964844,263.6662292480469,261.9960327148437,273.56317138671875,263.6101379394531,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90350151062012,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
