time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,9.498521831119432e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.00010002329509,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,7.387737423414364e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0001000241827568,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8884582519531,0.0,0.0,0.0004744674370158,291.2335510253906,294.1499938964844,263.68902587890625,262.01416015625,273.385986328125,263.6280517578125,290.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.885534286499023,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,9.498521831119432e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.00010002329509,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,7.387737423414364e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0001000241827568,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8884582519531,0.0,0.0,0.0004744674370158,291.2335510253906,294.1499938964844,263.68902587890625,262.01416015625,273.385986328125,263.6280517578125,290.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.885534286499023,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,9.499908628640696e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0001000378979369,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,7.388815720332786e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,0.0001000387856038,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778076171875,0.0,0.0,0.0004745367332361,291.23321533203125,294.1499938964844,263.70001220703125,262.0228576660156,273.2987365722656,263.63751220703125,290.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.876609802246094,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850158691406,0.0,0.0,9.501241584075616e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0001000519405351,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,7.389852544292808e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,0.000100052820926,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0004746033228002,291.2328796386719,294.1499938964844,263.710693359375,262.0312805175781,273.2123718261719,263.6471862792969,290.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.86774063110352,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96246337890625,0.0,0.0,9.503748879069462e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,0.0001000783522613,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,7.391802500933409e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28009033203125,0.0,0.0,0.0001000792181002,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460998535156,0.0,0.0,0.0004747286147903,291.232177734375,294.1499938964844,263.7310485839844,262.0472106933594,273.04217529296875,263.6668701171875,290.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.850238800048828,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96246337890625,0.0,0.0,9.503748879069462e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,0.0001000783522613,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,7.391802500933409e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28009033203125,0.0,0.0,0.0001000792181002,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460998535156,0.0,0.0,0.0004747286147903,291.232177734375,294.1499938964844,263.7310485839844,262.0472106933594,273.04217529296875,263.6668701171875,290.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.850238800048828,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,9.506053902441636e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,0.0001001026394078,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797424316406,0.0,0.0,7.393596024485305e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,0.0001001034906948,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82525634765625,0.0,0.0,0.0004748438077513,291.2314147949219,294.1499938964844,263.75,262.0618896484375,272.8753356933594,263.6866455078125,290.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.833127975463867,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,9.506053902441636e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,0.0001001026394078,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797424316406,0.0,0.0,7.393596024485305e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,0.0001001034906948,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82525634765625,0.0,0.0,0.0004748438077513,291.2314147949219,294.1499938964844,263.75,262.0618896484375,272.8753356933594,263.6866455078125,290.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.833127975463867,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180603027344,0.0,0.0,9.508160292170942e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0001001248238026,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,7.395233842544258e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527770996094,0.0,0.0,0.0001001256678136,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045959472656,0.0,0.0,0.000474949076306,291.2305908203125,294.1499938964844,263.7681579589844,262.0757751464844,272.7117919921875,263.70611572265625,290.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174162259214e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.81637191772461,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180603027344,0.0,0.0,9.508160292170942e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0001001248238026,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,7.395233842544258e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527770996094,0.0,0.0,0.0001001256678136,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045959472656,0.0,0.0,0.000474949076306,291.2305908203125,294.1499938964844,263.7681579589844,262.0757751464844,272.7117919921875,263.70611572265625,290.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174162259214e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.81637191772461,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89617919921875,0.0,0.0,9.510099334875122e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,0.0001001452474156,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,7.396742148557678e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392883300781,0.0,0.0,0.0001001460841507,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841796875,0.0,0.0,0.0004750459629576,291.2297058105469,294.1499938964844,263.7862548828125,262.0895690917969,272.5514831542969,263.7253112792969,290.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928460419178,60.0,-18.799409866333008,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89617919921875,0.0,0.0,9.510099334875122e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,0.0001001452474156,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,7.396742148557678e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392883300781,0.0,0.0,0.0001001460841507,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841796875,0.0,0.0,0.0004750459629576,291.2297058105469,294.1499938964844,263.7862548828125,262.0895690917969,272.5514831542969,263.7253112792969,290.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928460419178,60.0,-18.799409866333008,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8853454589844,0.0,0.0,9.511034295428544e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0001001550990622,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,7.397469016723335e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325744628906,0.0,0.0,0.0001001559285214,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7740173339844,0.0,0.0,0.0004750926746055,291.2292785644531,294.1499938964844,263.7953186035156,262.0964050292969,272.4725341796875,263.7348022460937,290.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.79081344604492,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8745422363281,0.0,0.0,9.511962707620114e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001001648852252,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089416503906,0.0,0.0,7.398191519314423e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,0.0001001657074084,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7639465332031,0.0,0.0,0.0004751390952151,291.2287902832031,294.1499938964844,263.8043212890625,262.1032409667969,272.39434814453125,263.7442321777344,290.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.78217124938965,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531188964844,0.0,0.0,9.513837721897288e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,0.0001001846394501,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,7.399650348816067e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,0.0001001854543574,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7439270019531,0.0,0.0,0.0004752328095491,291.2278137207031,294.1499938964844,263.82232666015625,262.1167907714844,272.2403259277344,263.76300048828125,290.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.76483154296875,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531188964844,0.0,0.0,9.513837721897288e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,0.0001001846394501,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,7.399650348816067e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,0.0001001854543574,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7439270019531,0.0,0.0,0.0004752328095491,291.2278137207031,294.1499938964844,263.82232666015625,262.1167907714844,272.2403259277344,263.76300048828125,290.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.76483154296875,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319091796875,0.0,0.0,9.51579277170822e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,0.0001002052304102,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96295166015625,0.0,0.0,7.40117029636167e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19952392578125,0.0,0.0,0.0001002060380415,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240905761719,0.0,0.0,0.0004753304820042,291.2267761230469,294.1499938964844,263.8402404785156,262.1302185058594,272.0893859863281,263.7815856933594,290.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.747547149658203,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319091796875,0.0,0.0,9.51579277170822e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,0.0001002052304102,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96295166015625,0.0,0.0,7.40117029636167e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19952392578125,0.0,0.0,0.0001002060380415,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240905761719,0.0,0.0,0.0004753304820042,291.2267761230469,294.1499938964844,263.8402404785156,262.1302185058594,272.0893859863281,263.7815856933594,290.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.747547149658203,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109130859375,0.0,0.0,9.517879516351968e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,0.0001002272110781,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403076171875,0.0,0.0,7.402793562505394e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864929199219,0.0,0.0,0.0001002280041575,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044372558594,0.0,0.0,0.0004754347610287,291.2256774902344,294.1499938964844,263.85809326171875,262.1435546875,271.94140625,263.800048828125,290.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73044776916504,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109130859375,0.0,0.0,9.517879516351968e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,0.0001002272110781,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403076171875,0.0,0.0,7.402793562505394e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864929199219,0.0,0.0,0.0001002280041575,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044372558594,0.0,0.0,0.0004754347610287,291.2256774902344,294.1499938964844,263.85809326171875,262.1435546875,271.94140625,263.800048828125,290.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73044776916504,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901306152344,0.0,0.0,9.520128514850512e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,0.0001002509015961,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178771972656,0.0,0.0,7.404542702715844e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.173583984375,0.0,0.0,0.0001002516873995,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849975585937,0.0,0.0,0.0004755471309181,291.2245483398437,294.1499938964844,263.8758850097656,262.1567687988281,271.7964172363281,263.8183898925781,290.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.713623046875,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901306152344,0.0,0.0,9.520128514850512e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,0.0001002509015961,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178771972656,0.0,0.0,7.404542702715844e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.173583984375,0.0,0.0,0.0001002516873995,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849975585937,0.0,0.0,0.0004755471309181,291.2245483398437,294.1499938964844,263.8758850097656,262.1567687988281,271.7964172363281,263.8183898925781,290.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.713623046875,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798156738281,0.0,0.0,9.52131740632467e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0001002634307951,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90673828125,0.0,0.0,7.405467476928607e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671447753906,0.0,0.0,0.0001002642093226,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753234863281,0.0,0.0,0.000475606531836,291.22393798828125,294.1499938964844,263.8847351074219,262.163330078125,271.7250061035156,263.8275451660156,290.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.7053337097168,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76953125,0.0,0.0,9.52254849835299e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,0.0001002764038275,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956604003906,0.0,0.0,7.406424992950633e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,0.000100277175079,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.66571044921875,0.0,0.0,0.0004756680573336,291.22332763671875,294.1499938964844,263.8935852050781,262.1698913574219,271.6543273925781,263.8366394042969,290.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.69712829589844,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491455078125,0.0,0.0,9.525132190901786e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0001003036086331,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736877441406,0.0,0.0,7.40843461244367e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480407714844,0.0,0.0,0.0001003043726086,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466369628906,0.0,0.0,0.0004757971328217,291.2220458984375,294.1499938964844,263.91119384765625,262.1828918457031,271.5150451660156,263.85479736328125,290.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68096160888672,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491455078125,0.0,0.0,9.525132190901786e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0001003036086331,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736877441406,0.0,0.0,7.40843461244367e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480407714844,0.0,0.0,0.0001003043726086,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466369628906,0.0,0.0,0.0004757971328217,291.2220458984375,294.1499938964844,263.91119384765625,262.1828918457031,271.5150451660156,263.85479736328125,290.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68096160888672,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289123535156,0.0,0.0,9.527856309432536e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,0.0001003323050099,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518981933594,0.0,0.0,7.410553371300921e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1354064941406,0.0,0.0,0.0001003330617095,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277160644531,0.0,0.0,0.0004759332805406,291.220703125,294.1499938964844,263.9286804199219,262.19580078125,271.3785705566406,263.87286376953125,290.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.665111541748047,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289123535156,0.0,0.0,9.527856309432536e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,0.0001003323050099,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518981933594,0.0,0.0,7.410553371300921e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1354064941406,0.0,0.0,0.0001003330617095,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277160644531,0.0,0.0,0.0004759332805406,291.220703125,294.1499938964844,263.9286804199219,262.19580078125,271.3785705566406,263.87286376953125,290.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.665111541748047,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089233398437,0.0,0.0,9.530693205306306e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,0.0001003621873678,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.830322265625,0.0,0.0,7.412759441649541e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228942871094,0.0,0.0,0.0001003629367914,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089782714844,0.0,0.0,0.0004760750161949,291.21929931640625,294.1499938964844,263.94610595703125,262.2086181640625,271.24481201171875,263.8908386230469,290.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.649532318115234,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089233398437,0.0,0.0,9.530693205306306e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,0.0001003621873678,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.830322265625,0.0,0.0,7.412759441649541e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228942871094,0.0,0.0,0.0001003629367914,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089782714844,0.0,0.0,0.0004760750161949,291.21929931640625,294.1499938964844,263.94610595703125,262.2086181640625,271.24481201171875,263.8908386230469,290.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.649532318115234,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6890869140625,0.0,0.0,9.53361377469264e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0001003929501166,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089599609375,0.0,0.0,7.41503099561669e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104431152344,0.0,0.0,0.0001003936849883,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.59039306640625,0.0,0.0,0.0004762209428008,291.21783447265625,294.1499938964844,263.9634094238281,262.2213134765625,271.1137390136719,263.9087219238281,290.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.634174346923828,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6890869140625,0.0,0.0,9.53361377469264e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0001003929501166,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089599609375,0.0,0.0,7.41503099561669e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104431152344,0.0,0.0,0.0001003936849883,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.59039306640625,0.0,0.0,0.0004762209428008,291.21783447265625,294.1499938964844,263.9634094238281,262.2213134765625,271.1137390136719,263.9087219238281,290.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.634174346923828,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792297363281,0.0,0.0,9.535098070045932e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0001004085788736,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7983703613281,0.0,0.0,7.41618569009006e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042785644531,0.0,0.0,0.0001004093137453,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811767578125,0.0,0.0,0.000476295070257,291.2170715332031,294.1499938964844,263.9720153808594,262.2276611328125,271.0492248535156,263.9176330566406,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.626564025878903,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66943359375,0.0,0.0,9.536595462122932e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,0.0001004243531497,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,7.417350570904091e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981140136719,0.0,0.0,0.0001004250807454,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719909667969,0.0,0.0,0.0004763698962051,291.21630859375,294.1499938964844,263.9805908203125,262.23394775390625,270.9853515625,263.926513671875,290.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.618995666503903,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499328613281,0.0,0.0,9.539627353660762e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0001004562873276,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,7.419708708766848e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858459472656,0.0,0.0,0.0001004570076474,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537414550781,0.0,0.0,0.0004765213816426,291.2146911621094,294.1499938964844,263.9976501464844,262.2464904785156,270.8594970703125,263.9441833496094,290.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.60396194458008,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499328613281,0.0,0.0,9.539627353660762e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0001004562873276,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,7.419708708766848e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858459472656,0.0,0.0,0.0001004570076474,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537414550781,0.0,0.0,0.0004765213816426,291.2146911621094,294.1499938964844,263.9976501464844,262.2464904785156,270.8594970703125,263.9441833496094,290.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.60396194458008,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6306457519531,0.0,0.0,9.542713087284938e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001004887963063,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460327148437,0.0,0.0,7.422109047183767e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736694335937,0.0,0.0,0.0001004895020741,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356750488281,0.0,0.0,0.0004766755737364,291.2130126953125,294.1499938964844,264.0146179199219,262.2589416503906,270.7361755371094,263.9617614746094,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.58907890319824,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6306457519531,0.0,0.0,9.542713087284938e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001004887963063,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460327148437,0.0,0.0,7.422109047183767e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736694335937,0.0,0.0,0.0001004895020741,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356750488281,0.0,0.0,0.0004766755737364,291.2130126953125,294.1499938964844,264.0146179199219,262.2589416503906,270.7361755371094,263.9617614746094,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.58907890319824,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61151123046875,0.0,0.0,9.545876673655584e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0001005221129162,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254638671875,0.0,0.0,7.424569048453122e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06158447265625,0.0,0.0,0.0001005228114081,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177307128906,0.0,0.0,0.0004768336075358,291.2112731933594,294.1499938964844,264.03143310546875,262.27130126953125,270.6153564453125,263.9792175292969,290.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.574377059936523,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
