time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61151123046875,0.0,0.0,9.545876673655584e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0001005221129162,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254638671875,0.0,0.0,7.424569048453122e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06158447265625,0.0,0.0,0.0001005228114081,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177307128906,0.0,0.0,0.0004768336075358,291.2112731933594,294.1499938964844,264.03143310546875,262.27130126953125,270.6153564453125,263.9792175292969,290.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.574377059936523,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,9.54915813053958e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0001005566737148,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050476074219,0.0,0.0,7.427121454384178e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.049560546875,0.0,0.0,0.0001005573649308,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,0.0004769975494127,291.20947265625,294.1499938964844,264.048095703125,262.2835693359375,270.4969787597656,263.9965515136719,290.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.559919357299805,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,9.54915813053958e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0001005566737148,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050476074219,0.0,0.0,7.427121454384178e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.049560546875,0.0,0.0,0.0001005573649308,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,0.0004769975494127,291.20947265625,294.1499938964844,264.048095703125,262.2835693359375,270.4969787597656,263.9965515136719,290.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.559919357299805,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830993652344,0.0,0.0,9.550861432217062e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,0.0001005746089504,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949157714844,0.0,0.0,7.428446406265721e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435791015625,0.0,0.0,0.0001005753001663,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4911193847656,0.0,0.0,0.000477082649013,291.2085266113281,294.1499938964844,264.056396484375,262.2897033691406,270.4386901855469,264.0051574707031,290.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176614159718,-0.0198271609842777,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.55281639099121,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57373046875,0.0,0.0,9.552618575980888e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0001005931189865,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,7.429812831105664e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03759765625,0.0,0.0,0.0001005938029265,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,0.0004771704552695,291.20758056640625,294.1499938964844,264.06463623046875,262.2957763671875,270.38104248046875,264.0137634277344,290.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078995288048e-09,0.0010178484953939,-0.0198844298720359,0.0,0.0,0.0,-0.0087550021708011,60.0,-18.54581451416016,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550842285156,0.0,0.0,9.556337317917496e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0001006322854664,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647644042969,0.0,0.0,7.432705024257302e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257263183594,0.0,0.0,0.0001006329621304,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648132324219,0.0,0.0,0.0004773562541231,291.20562744140625,294.1499938964844,264.0810546875,262.30792236328125,270.26739501953125,264.0308532714844,290.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53218650817871,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550842285156,0.0,0.0,9.556337317917496e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0001006322854664,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647644042969,0.0,0.0,7.432705024257302e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257263183594,0.0,0.0,0.0001006329621304,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648132324219,0.0,0.0,0.0004773562541231,291.20562744140625,294.1499938964844,264.0810546875,262.30792236328125,270.26739501953125,264.0308532714844,290.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53218650817871,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365600585937,0.0,0.0,9.560408216202632e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0001006751626846,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448669433594,0.0,0.0,7.435871521010995e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0001006758320727,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44744873046875,0.0,0.0,0.0004775596316903,291.20361328125,294.1499938964844,264.0972900390625,262.3199768066406,270.1559753417969,264.0478210449219,290.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.519207000732425,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365600585937,0.0,0.0,9.560408216202632e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0001006751626846,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448669433594,0.0,0.0,7.435871521010995e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0001006758320727,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44744873046875,0.0,0.0,0.0004775596316903,291.20361328125,294.1499938964844,264.0972900390625,262.3199768066406,270.1559753417969,264.0478210449219,290.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.519207000732425,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5182189941406,0.0,0.0,9.564941865392028e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0001007229147944,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,7.439397450070828e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,0.0001007235696306,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43023681640625,0.0,0.0,0.0004777861176989,291.2015075683594,294.1499938964844,264.1133728027344,262.3319702148437,270.0467834472656,264.0646667480469,290.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.5070915222168,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5182189941406,0.0,0.0,9.564941865392028e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0001007229147944,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,7.439397450070828e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,0.0001007235696306,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43023681640625,0.0,0.0,0.0004777861176989,291.2015075683594,294.1499938964844,264.1133728027344,262.3319702148437,270.0467834472656,264.0646667480469,290.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.5070915222168,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,9.5700568635948e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0001007767787086,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,7.443375943694264e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.0001007774335448,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4131164550781,0.0,0.0,0.0004780416493304,291.1993408203125,294.1499938964844,264.1292724609375,262.3439025878906,269.9398193359375,264.08135986328125,290.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.496063232421875,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,9.5700568635948e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0001007767787086,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,7.443375943694264e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.0001007774335448,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4131164550781,0.0,0.0,0.0004780416493304,291.1993408203125,294.1499938964844,264.1292724609375,262.3439025878906,269.9398193359375,264.08135986328125,290.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.496063232421875,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.490966796875,0.0,0.0,9.572872659191488e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0001008064355119,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958557128906,0.0,0.0,7.445566006936133e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,0.0001008070830721,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,0.0004781823372468,291.1982116699219,294.1499938964844,264.1371765136719,262.349853515625,269.88720703125,264.08966064453125,290.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204199986039384e-09,0.0010200042743235,-0.0205447059124708,0.0,0.0,0.0,-0.0088799884542822,60.0,-18.49105453491211,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.48193359375,0.0,0.0,9.57588927121833e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0001008382096188,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.586181640625,0.0,0.0,7.447912503266707e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,0.000100838849903,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,0.0004783330368809,291.19708251953125,294.1499938964844,264.14501953125,262.35577392578125,269.8351745605469,264.0979309082031,290.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241760163230083e-09,0.0010203254641965,-0.0206430684775114,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.486417770385746,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4640197753906,0.0,0.0,9.582543862052262e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0001009082843665,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669250488281,0.0,0.0,7.453087891917676e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,0.0001009089246508,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793334960937,0.0,0.0,0.0004786654608324,291.1947631835937,294.1499938964844,264.1605834960937,262.3675842285156,269.73260498046875,264.1143798828125,290.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.4782772064209,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4640197753906,0.0,0.0,9.582543862052262e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0001009082843665,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669250488281,0.0,0.0,7.453087891917676e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,0.0001009089246508,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793334960937,0.0,0.0,0.0004786654608324,291.1947631835937,294.1499938964844,264.1605834960937,262.3675842285156,269.73260498046875,264.1143798828125,290.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.4782772064209,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462280273437,0.0,0.0,9.590173431206496e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0001009886327665,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478210449219,0.0,0.0,7.459022162947804e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,0.0001009892657748,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36260986328125,0.0,0.0,0.000479046604596,291.1923522949219,294.1499938964844,264.1759948730469,262.3793334960937,269.6320495605469,264.1307067871094,290.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47191619873047,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462280273437,0.0,0.0,9.590173431206496e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0001009886327665,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478210449219,0.0,0.0,7.459022162947804e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,0.0001009892657748,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36260986328125,0.0,0.0,0.000479046604596,291.1923522949219,294.1499938964844,264.1759948730469,262.3793334960937,269.6320495605469,264.1307067871094,290.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47191619873047,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285583496094,0.0,0.0,9.5988973043859e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001010805135592,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,7.465807721018791e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444580078125,0.0,0.0,0.0001010811320156,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,0.0004794824344571,291.1898803710937,294.1499938964844,264.1911926269531,262.3910217285156,269.5334777832031,264.1468811035156,290.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.4676570892334,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285583496094,0.0,0.0,9.5988973043859e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001010805135592,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,7.465807721018791e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444580078125,0.0,0.0,0.0001010811320156,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,0.0004794824344571,291.1898803710937,294.1499938964844,264.1911926269531,262.3910217285156,269.5334777832031,264.1468811035156,290.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.4676570892334,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110107421875,0.0,0.0,9.6088282589335e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.000101185090898,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5100402832031,0.0,0.0,7.473531877622008e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330444335937,0.0,0.0,0.0001011857020785,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,0.0004799785092473,291.18731689453125,294.1499938964844,264.2062072753906,262.4026794433594,269.4368896484375,264.1629333496094,290.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.4656925201416,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110107421875,0.0,0.0,9.6088282589335e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.000101185090898,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5100402832031,0.0,0.0,7.473531877622008e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330444335937,0.0,0.0,0.0001011857020785,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,0.0004799785092473,291.18731689453125,294.1499938964844,264.2062072753906,262.4026794433594,269.4368896484375,264.1629333496094,290.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.4656925201416,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022827148437,0.0,0.0,9.614277951186524e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0001012424836517,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007019042969,0.0,0.0,7.47777012293227e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273681640625,0.0,0.0,0.0001012430948321,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3213195800781,0.0,0.0,0.0004802507464773,291.1860046386719,294.1499938964844,264.213623046875,262.40850830078125,269.3893127441406,264.1709289550781,290.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.71983729666681e-09,0.0010244132718071,-0.0218950156122446,0.0,0.0,0.0,-0.0091356113553047,60.0,-18.46566200256348,-0.0,-7.155130532510158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935852050781,0.0,0.0,9.620060882298276e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001013033834169,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4913635253906,0.0,0.0,7.482268119929358e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217224121094,0.0,0.0,0.0001013039945974,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3131103515625,0.0,0.0,0.0004805396602023,291.1846923828125,294.1499938964844,264.22100830078125,262.414306640625,269.3422241210937,264.1788635253906,290.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791866790147651e-09,0.0010250291088595,-0.0220836326479911,0.0,0.0,0.0,-0.009171319194138,60.0,-18.46626091003418,-0.0,-7.163738047211154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,9.632659930502996e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.00010143606778,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,7.49206737964414e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.910400390625,0.0,0.0,0.0001014366644085,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968444824219,0.0,0.0,0.0004811690305359,291.18194580078125,294.1499938964844,264.235595703125,262.4258728027344,269.2494201660156,264.19464111328125,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.46940422058105,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,9.632659930502996e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.00010143606778,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,7.49206737964414e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.910400390625,0.0,0.0,0.0001014366644085,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968444824219,0.0,0.0,0.0004811690305359,291.18194580078125,294.1499938964844,264.235595703125,262.4258728027344,269.2494201660156,264.19464111328125,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.46940422058105,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35906982421875,0.0,0.0,9.646653052186592e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001015834204736,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,7.502950757043436e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8991394042969,0.0,0.0,0.0001015840171021,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806396484375,0.0,0.0,0.000481868017232,291.1791687011719,294.1499938964844,264.25,262.4373779296875,269.1584167480469,264.21026611328125,290.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.475318908691406,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35906982421875,0.0,0.0,9.646653052186592e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001015834204736,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,7.502950757043436e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8991394042969,0.0,0.0,0.0001015840171021,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806396484375,0.0,0.0,0.000481868017232,291.1791687011719,294.1499938964844,264.25,262.4373779296875,269.1584167480469,264.21026611328125,290.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.475318908691406,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,9.661632066126911e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0001017411705106,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,7.514601747971028e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,0.0001017417525872,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645263671875,0.0,0.0,0.0004826163058169,291.17626953125,294.1499938964844,264.2631530761719,262.4479675292969,269.0691833496094,264.2256164550781,290.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48396110534668,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,9.661632066126911e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0001017411705106,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,7.514601747971028e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,0.0001017417525872,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645263671875,0.0,0.0,0.0004826163058169,291.17626953125,294.1499938964844,264.2631530761719,262.4479675292969,269.0691833496094,264.2256164550781,290.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48396110534668,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.324951171875,0.0,0.0,9.677124762674794e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0001019043193082,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178161621094,0.0,0.0,7.526651461375877e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,0.0001019048941088,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24853515625,0.0,0.0,0.0004833902057725,291.1733093261719,294.1499938964844,264.274169921875,262.456787109375,268.9816589355469,264.2400817871094,290.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49518585205078,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.324951171875,0.0,0.0,9.677124762674794e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0001019043193082,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178161621094,0.0,0.0,7.526651461375877e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,0.0001019048941088,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24853515625,0.0,0.0,0.0004833902057725,291.1733093261719,294.1499938964844,264.274169921875,262.456787109375,268.9816589355469,264.2400817871094,290.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49518585205078,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164978027344,0.0,0.0,9.68504828051664e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0001019877527141,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40875244140625,0.0,0.0,7.53281419747509e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87115478515625,0.0,0.0,0.0001019883347908,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24053955078125,0.0,0.0,0.0004837859887629,291.1717834472656,294.1499938964844,264.2789001464844,262.4605712890625,268.93853759765625,264.2468566894531,290.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601361483646542e-09,0.0010319508146494,-0.0242032073438167,0.0,0.0,0.0,-0.0095726195722818,60.0,-18.5017204284668,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080444335937,0.0,0.0,9.693078027339652e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0001020723138935,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39971923828125,0.0,0.0,7.539059151895344e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,0.0001020728886942,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23260498046875,0.0,0.0,0.0004841871268581,291.1702575683594,294.1499938964844,264.2831115722656,262.46392822265625,268.89581298828125,264.2532653808594,290.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701386360916333e-09,0.0010328061180189,-0.0244650896638631,0.0,0.0,0.0,-0.009622205980122,60.0,-18.50880622863769,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,9.709424193715677e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001022444557747,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817443847656,0.0,0.0,7.551773160230368e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,0.0001022450232994,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167663574219,0.0,0.0,0.0004850036930292,291.1671142578125,294.1499938964844,264.2901916503906,262.46954345703125,268.8115234375,264.2648620605469,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.52451133728028,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,9.709424193715677e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001022444557747,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817443847656,0.0,0.0,7.551773160230368e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,0.0001022450232994,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167663574219,0.0,0.0,0.0004850036930292,291.1671142578125,294.1499938964844,264.2901916503906,262.46954345703125,268.8115234375,264.2648620605469,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.52451133728028,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745056152344,0.0,0.0,9.726094140205532e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0001024200028041,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638610839844,0.0,0.0,7.564738189103082e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,0.0001024205630528,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0004858363827224,291.1639099121094,294.1499938964844,264.2955322265625,262.47369384765625,268.7287292480469,264.2747802734375,290.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.542179107666016,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745056152344,0.0,0.0,9.726094140205532e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0001024200028041,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638610839844,0.0,0.0,7.564738189103082e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,0.0001024205630528,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0004858363827224,291.1639099121094,294.1499938964844,264.2955322265625,262.47369384765625,268.7287292480469,264.2747802734375,290.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.542179107666016,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
