time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25787353515625,0.0,0.0,9.74300564848818e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001025980964186,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460693359375,0.0,0.0,7.577892392873764e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8322448730469,0.0,0.0,0.0001025986493914,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.185302734375,0.0,0.0,0.0004866811796091,291.1605834960937,294.1499938964844,264.2992248535156,262.4765319824219,268.6473999023437,264.28289794921875,290.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.56155204772949,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25787353515625,0.0,0.0,9.74300564848818e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001025980964186,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460693359375,0.0,0.0,7.577892392873764e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8322448730469,0.0,0.0,0.0001025986493914,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.185302734375,0.0,0.0,0.0004866811796091,291.1605834960937,294.1499938964844,264.2992248535156,262.4765319824219,268.6473999023437,264.28289794921875,290.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.56155204772949,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413330078125,0.0,0.0,9.760071407072246e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001027778125717,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.328369140625,0.0,0.0,7.591165194753557e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211975097656,0.0,0.0,0.0001027783582685,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.169677734375,0.0,0.0,0.0004875336890108,291.1571960449219,294.1499938964844,264.3014221191406,262.4781799316406,268.5674743652344,264.2892761230469,290.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.582374572753903,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413330078125,0.0,0.0,9.760071407072246e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001027778125717,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.328369140625,0.0,0.0,7.591165194753557e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211975097656,0.0,0.0,0.0001027783582685,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.169677734375,0.0,0.0,0.0004875336890108,291.1571960449219,294.1499938964844,264.3014221191406,262.4781799316406,268.5674743652344,264.2892761230469,290.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.582374572753903,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23309326171875,0.0,0.0,9.768632298801094e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001028679689625,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,7.597824151162058e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.815673828125,0.0,0.0,0.0001028685146593,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618957519531,0.0,0.0,0.0004879613406956,291.15545654296875,294.1499938964844,264.302001953125,262.47857666015625,268.5280456542969,264.2917785644531,290.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.593259811401367,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.224853515625,0.0,0.0,9.777195373317228e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001029581326292,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.310791015625,0.0,0.0,7.60448383516632e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101806640625,0.0,0.0,0.0001029586783261,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541442871094,0.0,0.0,0.000488389050588,291.1537170410156,294.1499938964844,264.30224609375,262.47869873046875,268.4889221191406,264.2938842773437,290.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.604398727416992,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20849609375,0.0,0.0,9.794270590646192e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001031379579217,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933044433594,0.0,0.0,7.617764640599489e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,0.0001031384890666,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.138671875,0.0,0.0,0.000489242025651,291.150146484375,294.1499938964844,264.3018798828125,262.4782409667969,268.41168212890625,264.2969665527344,290.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62729454040528,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20849609375,0.0,0.0,9.794270590646192e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001031379579217,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933044433594,0.0,0.0,7.617764640599489e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,0.0001031384890666,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.138671875,0.0,0.0,0.000489242025651,291.150146484375,294.1499938964844,264.3018798828125,262.4782409667969,268.41168212890625,264.2969665527344,290.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62729454040528,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1921691894531,0.0,0.0,9.811185009311885e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.00010331608064,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,7.630921027157456e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,0.0001033166117849,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.123291015625,0.0,0.0,0.0004900869680568,291.146484375,294.1499938964844,264.3004150390625,262.4768981933594,268.335693359375,264.29852294921875,290.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65080642700196,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1921691894531,0.0,0.0,9.811185009311885e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.00010331608064,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,7.630921027157456e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,0.0001033166117849,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.123291015625,0.0,0.0,0.0004900869680568,291.146484375,294.1499938964844,264.3004150390625,262.4768981933594,268.335693359375,264.29852294921875,290.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65080642700196,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,9.827816393226384e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0001034912202158,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,7.643856224603951e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771911621094,0.0,0.0,0.0001034917440847,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10797119140625,0.0,0.0,0.000490917766001,291.1427307128906,294.1499938964844,264.2980041503906,262.47479248046875,268.2609558105469,264.2987365722656,290.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.674610137939453,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,9.827816393226384e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0001034912202158,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,7.643856224603951e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771911621094,0.0,0.0,0.0001034917440847,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10797119140625,0.0,0.0,0.000490917766001,291.1427307128906,294.1499938964844,264.2980041503906,262.47479248046875,268.2609558105469,264.2987365722656,290.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.674610137939453,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,9.8440345027484e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001036620087688,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413635253906,0.0,0.0,7.656470552319661e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662353515625,0.0,0.0,0.0001036625253618,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926818847656,0.0,0.0,0.0004917279584333,291.138916015625,294.1499938964844,264.2947692871094,262.4720153808594,268.1874084472656,264.2977600097656,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859027387509e-08,0.0010488855186849,-0.0293875150382518,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.69837760925293,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,9.8440345027484e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001036620087688,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413635253906,0.0,0.0,7.656470552319661e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662353515625,0.0,0.0,0.0001036625253618,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926818847656,0.0,0.0,0.0004917279584333,291.138916015625,294.1499938964844,264.2947692871094,262.4720153808594,268.1874084472656,264.2977600097656,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859027387509e-08,0.0010488855186849,-0.0293875150382518,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.69837760925293,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,9.851945651462302e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001037453184835,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327880859375,0.0,0.0,7.662623829673976e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607727050781,0.0,0.0,0.0001037458350765,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0850830078125,0.0,0.0,0.0004921231302432,291.136962890625,294.1499938964844,264.2928771972656,262.4704284667969,268.1510925292969,264.296875,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454299241304,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.71013641357422,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,9.85970182227902e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001038269983837,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242126464844,0.0,0.0,7.668655598536134e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553100585937,0.0,0.0,0.0001038275077007,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775146484375,0.0,0.0,0.0004925105604343,291.1349792480469,294.1499938964844,264.2908630371094,262.4687194824219,268.11505126953125,264.29571533203125,290.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777023800618736e-08,0.0010505543323233,-0.0298982709646224,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.72175025939941,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,9.874672832665964e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001039846538333,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071838378906,0.0,0.0,7.680300041101873e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.744384765625,0.0,0.0,0.0001039851631503,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623779296875,0.0,0.0,0.0004932584124617,291.1309814453125,294.1499938964844,264.286376953125,262.4649658203125,268.0438232421875,264.29278564453125,290.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963519952473687e-08,0.0010521489894017,-0.0303863249719142,0.0,0.0,0.0,-0.0107436403632164,60.0,-18.7443790435791,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,9.874672832665964e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001039846538333,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071838378906,0.0,0.0,7.680300041101873e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.744384765625,0.0,0.0,0.0001039851631503,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623779296875,0.0,0.0,0.0004932584124617,291.1309814453125,294.1499938964844,264.286376953125,262.4649658203125,268.0438232421875,264.29278564453125,290.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963519952473687e-08,0.0010521489894017,-0.0303863249719142,0.0,0.0,0.0,-0.0107436403632164,60.0,-18.7443790435791,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,9.888799831969664e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001041334180627,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1902160644531,0.0,0.0,7.691287464695051e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334899902344,0.0,0.0,0.0001041339201037,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473022460937,0.0,0.0,0.0004939641221426,291.1268615722656,294.1499938964844,264.2815246582031,262.4609069824219,267.9737548828125,264.2890625,290.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139492078233616e-08,0.0010536537738516,-0.0308468155562877,0.0,0.0,0.0,-0.0108308773487806,60.0,-18.7658805847168,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,9.888799831969664e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001041334180627,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1902160644531,0.0,0.0,7.691287464695051e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334899902344,0.0,0.0,0.0001041339201037,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473022460937,0.0,0.0,0.0004939641221426,291.1268615722656,294.1499938964844,264.2815246582031,262.4609069824219,267.9737548828125,264.2890625,290.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139492078233616e-08,0.0010536537738516,-0.0308468155562877,0.0,0.0,0.0,-0.0108308773487806,60.0,-18.7658805847168,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959777832031,0.0,0.0,9.901931480271742e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.000104271712189,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17333984375,0.0,0.0,7.701501453993842e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225952148437,0.0,0.0,0.0001042722069541,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323181152344,0.0,0.0,0.0004946201224811,291.1226806640625,294.1499938964844,264.2763671875,262.4566345214844,267.9048156738281,264.2847595214844,290.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303073226860306e-08,0.0010550525039434,-0.0312748625874519,0.0,0.0,0.0,-0.0109119713306427,60.0,-18.78588485717773,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959777832031,0.0,0.0,9.901931480271742e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.000104271712189,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17333984375,0.0,0.0,7.701501453993842e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225952148437,0.0,0.0,0.0001042722069541,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323181152344,0.0,0.0,0.0004946201224811,291.1226806640625,294.1499938964844,264.2763671875,262.4566345214844,267.9048156738281,264.2847595214844,290.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303073226860306e-08,0.0010550525039434,-0.0312748625874519,0.0,0.0,0.0,-0.0109119713306427,60.0,-18.78588485717773,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,9.913912072079256e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001043978772941,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15655517578125,0.0,0.0,7.710819772910327e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71173095703125,0.0,0.0,0.0001043983647832,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173645019531,0.0,0.0,0.0004952185554429,291.118408203125,294.1499938964844,264.27105712890625,262.4522705078125,267.83697509765625,264.280029296875,290.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.0316653475165367,0.0,0.0,0.0,-0.0109859518706798,60.0,-18.80399513244629,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,9.913912072079256e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001043978772941,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15655517578125,0.0,0.0,7.710819772910327e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71173095703125,0.0,0.0,0.0001043983647832,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173645019531,0.0,0.0,0.0004952185554429,291.118408203125,294.1499938964844,264.27105712890625,262.4522705078125,267.83697509765625,264.280029296875,290.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.0316653475165367,0.0,0.0,0.0,-0.0109859518706798,60.0,-18.80399513244629,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,9.919420699588954e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001044558812282,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.148193359375,0.0,0.0,7.715103856753558e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,0.0001044563687173,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0099182128906,0.0,0.0,0.0004954937612637,291.1162414550781,294.1499938964844,264.26837158203125,262.4500732421875,267.8034973144531,264.27752685546875,290.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569277219474,1.2520917636038575e-08,0.0010569152655079,-0.0318448767066001,0.0,0.0,0.0,-0.0110199665650725,60.0,-18.81218910217285,-0.0,-7.61641203439467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06451416015625,0.0,0.0,9.924585174303502e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0001045102762873,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,7.719120912952349e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70086669921875,0.0,0.0,0.0001045107565005,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,0.0004957517376169,291.1140441894531,294.1499938964844,264.2657165527344,262.4479064941406,267.7702941894531,264.2749938964844,290.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574779007583,1.2585252839869554e-08,0.0010574653279036,-0.0320132113993167,0.0,0.0,0.0,-0.0110518597066402,60.0,-18.81977653503418,-0.0,-7.624343112411226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04888916015625,0.0,0.0,9.933826368069276e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0001046075922204,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1232604980469,0.0,0.0,7.7263088314794e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900329589844,0.0,0.0,0.0001046080724336,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877014160156,0.0,0.0,0.0004962133825756,291.1095886230469,294.1499938964844,264.2605285644531,262.4436950683594,267.70465087890625,264.2698059082031,290.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700357210349011e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089218407869,60.0,-18.83300018310547,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04888916015625,0.0,0.0,9.933826368069276e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0001046075922204,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1232604980469,0.0,0.0,7.7263088314794e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900329589844,0.0,0.0,0.0001046080724336,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877014160156,0.0,0.0,0.0004962133825756,291.1095886230469,294.1499938964844,264.2605285644531,262.4436950683594,267.70465087890625,264.2698059082031,290.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700357210349011e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089218407869,60.0,-18.83300018310547,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333557128906,0.0,0.0,9.941483585862444e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001046882243826,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067199707031,0.0,0.0,7.732263475190848e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67919921875,0.0,0.0,0.0001046886973199,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97296142578125,0.0,0.0,0.0004965958651155,291.10504150390625,294.1499938964844,264.255615234375,262.439697265625,267.64013671875,264.2646789550781,290.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795717374558537e-08,0.0010592649923637,-0.0325638763606548,0.0,0.0,0.0,-0.0111561957746744,60.0,-18.843162536621094,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333557128906,0.0,0.0,9.941483585862444e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001046882243826,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067199707031,0.0,0.0,7.732263475190848e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67919921875,0.0,0.0,0.0001046886973199,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97296142578125,0.0,0.0,0.0004965958651155,291.10504150390625,294.1499938964844,264.255615234375,262.439697265625,267.64013671875,264.2646789550781,290.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795717374558537e-08,0.0010592649923637,-0.0325638763606548,0.0,0.0,0.0,-0.0111561957746744,60.0,-18.843162536621094,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01788330078125,0.0,0.0,9.947449143510312e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001047510522766,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903015136719,0.0,0.0,7.736904080957174e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683959960937,0.0,0.0,0.0001047515179379,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582824707031,0.0,0.0,0.0004968938883394,291.10040283203125,294.1499938964844,264.2510681152344,262.4360656738281,267.5766906738281,264.2596740722656,290.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870010834831191e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.8499813079834,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01788330078125,0.0,0.0,9.947449143510312e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001047510522766,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903015136719,0.0,0.0,7.736904080957174e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683959960937,0.0,0.0,0.0001047515179379,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582824707031,0.0,0.0,0.0004968938883394,291.10040283203125,294.1499938964844,264.2510681152344,262.4360656738281,267.5766906738281,264.2596740722656,290.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870010834831191e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.8499813079834,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,9.951635729521512e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0001047951445798,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.073974609375,0.0,0.0,7.740160071989521e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575927734375,0.0,0.0,0.0001047956029651,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436950683594,0.0,0.0,0.000497103028465,291.0956726074219,294.1499938964844,264.2470397949219,262.432861328125,267.5143737792969,264.2550048828125,290.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.853172302246094,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,9.951635729521512e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0001047951445798,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.073974609375,0.0,0.0,7.740160071989521e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575927734375,0.0,0.0,0.0001047956029651,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436950683594,0.0,0.0,0.000497103028465,291.0956726074219,294.1499938964844,264.2470397949219,262.432861328125,267.5143737792969,264.2550048828125,290.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.853172302246094,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,9.953002154361457e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001048095436999,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658264160156,0.0,0.0,7.741223089396954e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522216796875,0.0,0.0,0.0001048099948093,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364318847656,0.0,0.0,0.0004971713642589,291.0932922363281,294.1499938964844,264.2452697753906,262.4314880371094,267.483642578125,264.2528381347656,290.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605044662952,1.2939145754842233e-08,0.0010604915441945,-0.0329391323029994,0.0,0.0,0.0,-0.0112273003906011,60.0,-18.853242874145508,-0.0,-7.668044332831414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872131347656,0.0,0.0,9.953985863830894e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0001048199046636,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,7.741988520137966e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468505859375,0.0,0.0,0.0001048203557729,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291687011719,0.0,0.0,0.0004972204915247,291.09088134765625,294.1499938964844,264.2436828613281,262.4302673339844,267.4531555175781,264.25079345703125,290.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606092400848,1.2951381300752018e-08,0.0010605963179841,-0.0329711437225341,0.0,0.0,0.0,-0.0112333670258522,60.0,-18.852489471435547,-0.0,-7.669557788858583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97198486328125,0.0,0.0,9.954438428394496e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001048246704158,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04156494140625,0.0,0.0,7.742339948890731e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,0.0001048251142492,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0004972430760972,291.0859680175781,294.1499938964844,264.2411193847656,262.4283447265625,267.3930358886719,264.24713134765625,290.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606570867821,1.2956978601152969e-08,0.0010606441646814,-0.0329857878386974,0.0,0.0,0.0,-0.0112361414358019,60.0,-18.847797393798828,-0.0,-7.670249857483213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97198486328125,0.0,0.0,9.954438428394496e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001048246704158,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04156494140625,0.0,0.0,7.742339948890731e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,0.0001048251142492,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0004972430760972,291.0859680175781,294.1499938964844,264.2411193847656,262.4283447265625,267.3930358886719,264.24713134765625,290.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606570867821,1.2956978601152969e-08,0.0010606441646814,-0.0329857878386974,0.0,0.0,0.0,-0.0112361414358019,60.0,-18.847797393798828,-0.0,-7.670249857483213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568176269531,0.0,0.0,9.952913387678564e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001048086123773,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,7.741153967799619e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,0.0001048090562107,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002990722656,0.0,0.0,0.0004971669404767,291.0810241699219,294.1499938964844,264.239501953125,262.4272155761719,267.3339233398437,264.244140625,290.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604943381622,1.2937936944013018e-08,0.0010604814160615,-0.0329359695315361,0.0,0.0,0.0,-0.0112267015501856,60.0,-18.83904838562012,-0.0,-7.667895118856904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
