time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568176269531,0.0,0.0,9.952913387678564e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001048086123773,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,7.741153967799619e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,0.0001048090562107,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002990722656,0.0,0.0,0.0004971669404767,291.0810241699219,294.1499938964844,264.239501953125,262.4272155761719,267.3339233398437,264.244140625,290.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604943381622,1.2937936944013018e-08,0.0010604814160615,-0.0329359695315361,0.0,0.0,0.0,-0.0112267015501856,60.0,-18.83904838562012,-0.0,-7.667895118856904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417419433594,0.0,0.0,9.949373634299263e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0001047713449224,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,7.738400745438412e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.0001047717742039,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8859558105469,0.0,0.0,0.0004969901638105,291.07598876953125,294.1499938964844,264.2389221191406,262.4269714355469,267.2759094238281,264.24200439453125,290.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601169196888,1.289379447655392e-08,0.0010601039975881,-0.0328204780817031,0.0,0.0,0.0,-0.0112048191949725,60.0,-18.825618743896484,-0.0,-7.662437440103531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417419433594,0.0,0.0,9.949373634299263e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0001047713449224,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,7.738400745438412e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.0001047717742039,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8859558105469,0.0,0.0,0.0004969901638105,291.07598876953125,294.1499938964844,264.2389221191406,262.4269714355469,267.2759094238281,264.24200439453125,290.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601169196888,1.289379447655392e-08,0.0010601039975881,-0.0328204780817031,0.0,0.0,0.0,-0.0112048191949725,60.0,-18.825618743896484,-0.0,-7.662437440103531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,9.943685290636496e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0001047114492394,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99365234375,0.0,0.0,7.733976235613227e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039733886719,0.0,0.0,0.0001047118785209,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717346191406,0.0,0.0,0.0004967060522176,291.0708312988281,294.1499938964844,264.23956298828125,262.4277648925781,267.2190856933594,264.24090576171875,290.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595106286928,1.2822883199703485e-08,0.001059497706592,-0.0326349548995494,0.0,0.0,0.0,-0.011169665493071,60.0,-18.80721092224121,-0.0,-7.653673606000666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,9.943685290636496e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0001047114492394,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99365234375,0.0,0.0,7.733976235613227e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039733886719,0.0,0.0,0.0001047118785209,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717346191406,0.0,0.0,0.0004967060522176,291.0708312988281,294.1499938964844,264.23956298828125,262.4277648925781,267.2190856933594,264.24090576171875,290.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595106286928,1.2822883199703485e-08,0.001059497706592,-0.0326349548995494,0.0,0.0,0.0,-0.011169665493071,60.0,-18.80721092224121,-0.0,-7.653673606000666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193115234375,0.0,0.0,9.940058225765824e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001046732577378,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857482910156,0.0,0.0,7.731155346846208e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,0.0001046736797434,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646240234375,0.0,0.0,0.0004965248517692,291.0682373046875,294.1499938964844,264.2403564453125,262.4285888671875,267.19110107421875,264.2407531738281,290.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059124013409,1.2777672253605488e-08,0.0010591112077236,-0.0325166657567024,0.0,0.0,0.0,-0.0111472532153129,60.0,-18.79623413085937,-0.0,-7.648088740097594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.911865234375,0.0,0.0,9.935908019542694e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001046295583364,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,7.727927732048556e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,0.0001046299803419,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575439453125,0.0,0.0,0.0004963175742886,291.0656433105469,294.1499938964844,264.24151611328125,262.4296875,267.16339111328125,264.2408752441406,290.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586817516013,1.2725947406977411e-08,0.0010586689459159,-0.0323813334107399,0.0,0.0,0.0,-0.011121611110866,60.0,-18.784048080444336,-0.0,-7.64170238198858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,9.926059283316135e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001045258468366,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9621887207031,0.0,0.0,7.720267603872344e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,0.0001045262615662,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84344482421875,0.0,0.0,0.0004958256031386,291.06036376953125,294.1499938964844,264.2449645996094,262.432861328125,267.1087646484375,264.2419738769531,290.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576320346444,1.2603193155769077e-08,0.0010576193453744,-0.0320601537823677,0.0,0.0,0.0,-0.0110607566311955,60.0,-18.75627517700196,-0.0,-7.626555031947646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,9.926059283316135e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001045258468366,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9621887207031,0.0,0.0,7.720267603872344e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,0.0001045262615662,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84344482421875,0.0,0.0,0.0004958256031386,291.06036376953125,294.1499938964844,264.2449645996094,262.432861328125,267.1087646484375,264.2419738769531,290.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576320346444,1.2603193155769077e-08,0.0010576193453744,-0.0320601537823677,0.0,0.0,0.0,-0.0110607566311955,60.0,-18.75627517700196,-0.0,-7.626555031947646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822937011719,0.0,0.0,9.914408292388543e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001044031669152,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94659423828125,0.0,0.0,7.71120612625964e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,0.0001044035743689,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82940673828125,0.0,0.0,0.0004952436429448,291.0550231933594,294.1499938964844,264.25,262.4373779296875,267.0552978515625,264.2444152832031,290.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563903488218,1.2457994635894922e-08,0.0010563778923824,-0.0316802337765693,0.0,0.0,0.0,-0.0109887765720486,60.0,-18.72351837158203,-0.0,-7.608658592062056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822937011719,0.0,0.0,9.914408292388543e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001044031669152,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94659423828125,0.0,0.0,7.71120612625964e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,0.0001044035743689,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82940673828125,0.0,0.0,0.0004952436429448,291.0550231933594,294.1499938964844,264.25,262.4373779296875,267.0552978515625,264.2444152832031,290.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563903488218,1.2457994635894922e-08,0.0010563778923824,-0.0316802337765693,0.0,0.0,0.0,-0.0109887765720486,60.0,-18.72351837158203,-0.0,-7.608658592062056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676452636719,0.0,0.0,9.902168676489964e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0001042742806021,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,7.701686263317242e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614624023437,0.0,0.0,0.0001042746880557,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,0.0004946322878822,291.0495910644531,294.1499938964844,264.2574462890625,262.44403076171875,267.00311279296875,264.2485656738281,290.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550859151408,1.230545709773878e-08,0.0010550735751166,-0.0312810987234115,0.0,0.0,0.0,-0.0109131569042801,60.0,-18.68679618835449,-0.0,-7.589879658098654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676452636719,0.0,0.0,9.902168676489964e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0001042742806021,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,7.701686263317242e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614624023437,0.0,0.0,0.0001042746880557,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,0.0004946322878822,291.0495910644531,294.1499938964844,264.2574462890625,262.44403076171875,267.00311279296875,264.2485656738281,290.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550859151408,1.230545709773878e-08,0.0010550735751166,-0.0312810987234115,0.0,0.0,0.0,-0.0109131569042801,60.0,-18.68679618835449,-0.0,-7.589879658098654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85308837890625,0.0,0.0,9.890769433695824e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0001041542418533,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91571044921875,0.0,0.0,7.692819781368598e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.000104154642031,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80157470703125,0.0,0.0,0.0004940629005432,291.0440979003906,294.1499938964844,264.26788330078125,262.45330810546875,266.9521484375,264.2548522949219,290.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538710048422,1.2163388518615648e-08,0.0010538587812334,-0.0309093445539474,0.0,0.0,0.0,-0.01084272749722,60.0,-18.64857482910156,-0.0,-7.572410254397256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85308837890625,0.0,0.0,9.890769433695824e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0001041542418533,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91571044921875,0.0,0.0,7.692819781368598e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.000104154642031,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80157470703125,0.0,0.0,0.0004940629005432,291.0440979003906,294.1499938964844,264.26788330078125,262.45330810546875,266.9521484375,264.2548522949219,290.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538710048422,1.2163388518615648e-08,0.0010538587812334,-0.0309093445539474,0.0,0.0,0.0,-0.01084272749722,60.0,-18.64857482910156,-0.0,-7.572410254397256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458557128906,0.0,0.0,9.88539250101894e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001040976276271,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080505371094,0.0,0.0,7.688638288527727e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.545654296875,0.0,0.0,0.0001040980205289,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7946472167969,0.0,0.0,0.0004937943303957,291.04132080078125,294.1499938964844,264.274169921875,262.4588928222656,266.9270935058594,264.2587890625,290.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532978922128,1.2096379009562952e-08,0.0010532857850193,-0.0307339951395988,0.0,0.0,0.0,-0.010809508152306,60.0,-18.62924194335937,-0.0,-7.564177906260738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,9.880279685603456e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001040437928168,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004211425781,0.0,0.0,7.684661250095814e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,0.0001040441857185,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877502441406,0.0,0.0,0.0004935389151796,291.0385131835937,294.1499938964844,264.2810974121094,262.4650573730469,266.9023742675781,264.2633361816406,290.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527529520913,1.2032658425198406e-08,0.0010527409613132,-0.0305672492831945,0.0,0.0,0.0,-0.0107779186218976,60.0,-18.609851837158203,-0.0,-7.556353409654548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82421875,0.0,0.0,9.87087914836593e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001039447961375,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851928710937,0.0,0.0,7.677349640289322e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,0.0001039451890392,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,0.000493069353979,291.0328674316406,294.1499938964844,264.2968139648437,262.47906494140625,266.85382080078125,264.2742004394531,290.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915491704428405e-08,0.0010517390910536,-0.0302606374025344,0.0,0.0,0.0,-0.0107198348268866,60.0,-18.57113265991211,-0.0,-7.541976287939178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82421875,0.0,0.0,9.87087914836593e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001039447961375,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851928710937,0.0,0.0,7.677349640289322e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,0.0001039451890392,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,0.000493069353979,291.0328674316406,294.1499938964844,264.2968139648437,262.47906494140625,266.85382080078125,264.2742004394531,290.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915491704428405e-08,0.0010517390910536,-0.0302606374025344,0.0,0.0,0.0,-0.0107198348268866,60.0,-18.57113265991211,-0.0,-7.541976287939178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80987548828125,0.0,0.0,9.862806473392992e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001038597911247,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700561523437,0.0,0.0,7.671070488868281e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,0.0001038601767504,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,0.0004926661495119,291.02716064453125,294.1499938964844,264.3148803710937,262.4951171875,266.8066711425781,264.28765869140625,290.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508905397728,1.1814876188509515e-08,0.0010508787818253,-0.0299973301589489,0.0,0.0,0.0,-0.0106699550524353,60.0,-18.5329532623291,-0.0,-7.529641266046384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80987548828125,0.0,0.0,9.862806473392992e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001038597911247,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700561523437,0.0,0.0,7.671070488868281e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,0.0001038601767504,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,0.0004926661495119,291.02716064453125,294.1499938964844,264.3148803710937,262.4951171875,266.8066711425781,264.28765869140625,290.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508905397728,1.1814876188509515e-08,0.0010508787818253,-0.0299973301589489,0.0,0.0,0.0,-0.0106699550524353,60.0,-18.5329532623291,-0.0,-7.529641266046384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79559326171875,0.0,0.0,9.855991083895788e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0001037880283547,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088806152344,0.0,0.0,0.0001037884067045,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,0.0004923257511109,291.0213928222656,294.1499938964844,264.3349914550781,262.5130310058594,266.76055908203125,264.30303955078125,290.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729929028092556e-08,0.0010501522338017,-0.0297750234603881,0.0,0.0,0.0,-0.0106278425082564,60.0,-18.495512008666992,-0.0,-7.519235367681176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79559326171875,0.0,0.0,9.855991083895788e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0001037880283547,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088806152344,0.0,0.0,0.0001037884067045,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,0.0004923257511109,291.0213928222656,294.1499938964844,264.3349914550781,262.5130310058594,266.76055908203125,264.30303955078125,290.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729929028092556e-08,0.0010501522338017,-0.0297750234603881,0.0,0.0,0.0,-0.0106278425082564,60.0,-18.495512008666992,-0.0,-7.519235367681176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,9.850799688138068e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0001037333640852,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84002685546875,0.0,0.0,7.661732524866238e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,0.000103733735159,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.733154296875,0.0,0.0,0.0004920664359815,291.0155334472656,294.1499938964844,264.3569641113281,262.5325622558594,266.7157897949219,264.3206787109375,290.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.45955848693848,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,9.850799688138068e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0001037333640852,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84002685546875,0.0,0.0,7.661732524866238e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,0.000103733735159,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.733154296875,0.0,0.0,0.0004920664359815,291.0155334472656,294.1499938964844,264.3569641113281,262.5325622558594,266.7157897949219,264.3206787109375,290.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.45955848693848,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,9.848835907178e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0001037126858136,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,7.66020457376726e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931945800781,0.0,0.0,0.0001037130568874,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72637939453125,0.0,0.0,0.0004919683560729,291.0125732421875,294.1499938964844,264.3685607910156,262.5429077148437,266.69390869140625,264.3302917480469,290.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.442243576049805,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76727294921875,0.0,0.0,9.847279579844326e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001036963003571,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251342773437,0.0,0.0,7.658994582016021e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,0.0001036966641549,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196350097656,0.0,0.0,0.0004918905906379,291.00958251953125,294.1499938964844,264.38055419921875,262.5535583496094,266.6723327636719,264.34039306640625,290.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319906396366e-08,0.0010492234723642,-0.0294907856732606,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.42540740966797,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.753173828125,0.0,0.0,9.845443128142506e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001036769681377,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.810302734375,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,0.0001036773319356,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.0004917989135719,291.00360107421875,294.1499938964844,264.4055480957031,262.5757751464844,266.6300964355469,264.3618469238281,290.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.393239974975582,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.753173828125,0.0,0.0,9.845443128142506e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001036769681377,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.810302734375,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,0.0001036773319356,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.0004917989135719,291.00360107421875,294.1499938964844,264.4055480957031,262.5757751464844,266.6300964355469,264.3618469238281,290.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.393239974975582,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,9.845311433309688e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0001036755857057,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955322265625,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,0.0001036759422277,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,0.0004917923361063,290.9975280761719,294.1499938964844,264.43170166015625,262.5990600585937,266.5890808105469,264.3848876953125,290.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36335563659668,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,9.845311433309688e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0001036755857057,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955322265625,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,0.0001036759422277,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,0.0004917923361063,290.9975280761719,294.1499938964844,264.43170166015625,262.5990600585937,266.5890808105469,264.3848876953125,290.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36335563659668,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72515869140625,0.0,0.0,9.846720058703796e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001036904213833,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807922363281,0.0,0.0,7.658559479750693e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,0.0001036907706293,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67938232421875,0.0,0.0,0.0004918627091683,290.9913635253906,294.1499938964844,264.45880126953125,262.6231384277344,266.5493469238281,264.4093933105469,290.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.335750579833984,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72515869140625,0.0,0.0,9.846720058703796e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001036904213833,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807922363281,0.0,0.0,7.658559479750693e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,0.0001036907706293,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67938232421875,0.0,0.0,0.0004918627091683,290.9913635253906,294.1499938964844,264.45880126953125,262.6231384277344,266.5493469238281,264.4093933105469,290.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.335750579833984,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71124267578125,0.0,0.0,9.849361958913504e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001037182373693,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7661437988281,0.0,0.0,7.660614210180938e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,0.0001037185866152,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6660461425781,0.0,0.0,0.0004919946659356,290.9851379394531,294.1499938964844,264.4866027832031,262.6478881835937,266.51080322265625,264.43511962890625,290.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.310157775878903,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71124267578125,0.0,0.0,9.849361958913504e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001037182373693,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7661437988281,0.0,0.0,7.660614210180938e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,0.0001037185866152,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6660461425781,0.0,0.0,0.0004919946659356,290.9851379394531,294.1499938964844,264.4866027832031,262.6478881835937,266.51080322265625,264.43511962890625,290.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.310157775878903,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,9.850995411397888e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.000103735445009,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75885009765625,0.0,0.0,7.661884592380375e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,0.000103735786979,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593933105469,0.0,0.0,0.0004920762730762,290.98199462890625,294.1499938964844,264.5007019042969,262.6604309082031,266.4920349121094,264.4483947753906,289.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.297964096069336,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973571777344,0.0,0.0,9.852726361714303e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001037536785588,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515563964844,0.0,0.0,7.66323137213476e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,0.0001037540205288,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527404785156,0.0,0.0,0.0004921627696603,290.9788513183594,294.1499938964844,264.5149230957031,262.67303466796875,266.4735412597656,264.4618835449219,289.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.2860107421875,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835021972656,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001037914480548,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42535400390625,0.0,0.0,0.0001037917900248,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63946533203125,0.0,0.0,0.0004923419328406,290.97247314453125,294.1499938964844,264.54345703125,262.69842529296875,266.4374389648437,264.4893798828125,289.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.262439727783203,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835021972656,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001037914480548,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42535400390625,0.0,0.0,0.0001037917900248,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63946533203125,0.0,0.0,0.0004923419328406,290.97247314453125,294.1499938964844,264.54345703125,262.69842529296875,266.4374389648437,264.4893798828125,289.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.262439727783203,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
