time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.669677734375,0.0,0.0,9.86002996796742e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0001038305927067,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,7.668911712244153e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,0.0001038309274008,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0004925276152789,290.9660339355469,294.1499938964844,264.5720520019531,262.7238464355469,266.40252685546875,264.51739501953125,289.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.239118576049805,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.669677734375,0.0,0.0,9.86002996796742e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0001038305927067,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,7.668911712244153e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,0.0001038309274008,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0004925276152789,290.9660339355469,294.1499938964844,264.5720520019531,262.7238464355469,266.40252685546875,264.51739501953125,289.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.239118576049805,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,9.863850573310629e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001038708287524,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080383300781,0.0,0.0,7.671883213333786e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,0.0001038711634464,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,0.000492718478199,290.9595031738281,294.1499938964844,264.6004638671875,262.74908447265625,266.3687438964844,264.5456848144531,289.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21606636047364,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,9.863850573310629e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001038708287524,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080383300781,0.0,0.0,7.671883213333786e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,0.0001038711634464,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,0.000492718478199,290.9595031738281,294.1499938964844,264.6004638671875,262.74908447265625,266.3687438964844,264.5456848144531,289.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21606636047364,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422119140625,0.0,0.0,9.867749031400308e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0001039118869812,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936340332031,0.0,0.0,7.674915832467377e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,0.0001039122143993,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,0.0004929132410325,290.9529113769531,294.1499938964844,264.62841796875,262.77392578125,266.3362121582031,264.57403564453125,289.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.19340133666992,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422119140625,0.0,0.0,9.867749031400308e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0001039118869812,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936340332031,0.0,0.0,7.674915832467377e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,0.0001039122143993,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,0.0004929132410325,290.9529113769531,294.1499938964844,264.62841796875,262.77392578125,266.3362121582031,264.57403564453125,289.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.19340133666992,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,9.86972008831799e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001039326452882,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,7.676448149140924e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,0.0001039329727063,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59332275390625,0.0,0.0,0.0004930117283947,290.9495849609375,294.1499938964844,264.6421813964844,262.7861328125,266.3203430175781,264.588134765625,289.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.1822452545166,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285095214844,0.0,0.0,9.871700603980572e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,0.0001039535054587,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,7.677988469367847e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,0.0001039538256009,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,0.0004931106814183,290.9462280273437,294.1499938964844,264.6557312011719,262.7981872558594,266.30474853515625,264.6021728515625,289.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.17120742797852,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148681640625,0.0,0.0,9.875681280391292e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001039954295265,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,7.681085116928443e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731384277344,0.0,0.0,0.0001039957423927,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,0.000493309518788,290.9394836425781,294.1499938964844,264.68218994140625,262.8216857910156,266.2742919921875,264.6298828125,289.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.149600982666016,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148681640625,0.0,0.0,9.875681280391292e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001039954295265,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,7.681085116928443e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731384277344,0.0,0.0,0.0001039957423927,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,0.000493309518788,290.9394836425781,294.1499938964844,264.68218994140625,262.8216857910156,266.2742919921875,264.6298828125,289.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.149600982666016,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,9.879668505163865e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0001040374190779,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506652832031,0.0,0.0,7.684186130063608e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626708984375,0.0,0.0,0.0001040377319441,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,0.0004935087054036,290.93267822265625,294.1499938964844,264.70751953125,262.8441772460937,266.244873046875,264.6569519042969,289.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.128734588623047,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,9.879668505163865e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0001040374190779,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506652832031,0.0,0.0,7.684186130063608e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626708984375,0.0,0.0,0.0001040377319441,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,0.0004935087054036,290.93267822265625,294.1499938964844,264.70751953125,262.8441772460937,266.244873046875,264.6569519042969,289.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.128734588623047,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,9.883639722829685e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0001040792340063,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6364440917969,0.0,0.0,7.687274774070829e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522033691406,0.0,0.0,0.0001040795468725,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,0.000493707077112,290.92578125,294.1499938964844,264.73150634765625,262.8655090332031,266.2164611816406,264.68310546875,289.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.10871696472168,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,9.883639722829685e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0001040792340063,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6364440917969,0.0,0.0,7.687274774070829e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522033691406,0.0,0.0,0.0001040795468725,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,0.000493707077112,290.92578125,294.1499938964844,264.73150634765625,262.8655090332031,266.2164611816406,264.68310546875,289.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.10871696472168,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740966796875,0.0,0.0,9.887573105515912e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.000104120656033,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,7.690334314247593e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0001041209688992,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53448486328125,0.0,0.0,0.0004939035861752,290.9188232421875,294.1499938964844,264.75396728515625,262.88543701171875,266.1889953613281,264.7080993652344,289.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.089672088623047,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740966796875,0.0,0.0,9.887573105515912e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.000104120656033,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,7.690334314247593e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0001041209688992,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53448486328125,0.0,0.0,0.0004939035861752,290.9188232421875,294.1499938964844,264.75396728515625,262.88543701171875,266.1889953613281,264.7080993652344,289.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.089672088623047,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,9.889518696581943e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,0.0001041411524056,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151733398437,0.0,0.0,7.691847713431343e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33648681640625,0.0,0.0,0.0001041414579958,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,0.000494000792969,290.9153137207031,294.1499938964844,264.7645263671875,262.8948059082031,266.1756286621094,264.7200927734375,289.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.0805606842041,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605773925781,0.0,0.0,9.891446825349703e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0001041614523273,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60809326171875,0.0,0.0,7.693346560699865e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,0.0001041617579176,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.521484375,0.0,0.0,0.0004940970684401,290.9117736816406,294.1499938964844,264.77459716796875,262.9037780761719,266.1624755859375,264.731689453125,289.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.07175636291504,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470886230469,0.0,0.0,9.89524050964974e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0001042014046106,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,7.696297689108178e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0001042017102008,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085144042969,0.0,0.0,0.0004942865925841,290.9046630859375,294.1499938964844,264.7932434082031,262.9203186035156,266.13677978515625,264.7536926269531,289.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05502700805664,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470886230469,0.0,0.0,9.89524050964974e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0001042014046106,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,7.696297689108178e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0001042017102008,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085144042969,0.0,0.0,0.0004942865925841,290.9046630859375,294.1499938964844,264.7932434082031,262.9203186035156,266.13677978515625,264.7536926269531,289.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05502700805664,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,9.898932330543175e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0001042402873281,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,7.699169509578496e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.310302734375,0.0,0.0,0.0001042405856424,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,0.0004944710526615,290.8974914550781,294.1499938964844,264.80963134765625,262.93487548828125,266.1119079589844,264.7738342285156,289.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.039661407470703,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,9.898932330543175e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0001042402873281,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,7.699169509578496e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.310302734375,0.0,0.0,0.0001042405856424,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,0.0004944710526615,290.8974914550781,294.1499938964844,264.80963134765625,262.93487548828125,266.1119079589844,264.7738342285156,289.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.039661407470703,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,9.902502642944457e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0001042778822011,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,7.701946015004069e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,0.0001042781732394,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826354980469,0.0,0.0,0.0004946494009345,290.8902282714844,294.1499938964844,264.8235778808594,262.9472351074219,266.0877685546875,264.7919006347656,289.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.025781631469727,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,9.902502642944457e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0001042778822011,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,7.701946015004069e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,0.0001042781732394,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826354980469,0.0,0.0,0.0004946494009345,290.8902282714844,294.1499938964844,264.8235778808594,262.9472351074219,266.0877685546875,264.7919006347656,289.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.025781631469727,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,9.905928891384974e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.0001043139709508,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,7.704611198278144e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,0.0001043142619892,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.0004948205896653,290.8829040527344,294.1499938964844,264.83477783203125,262.9571838378906,266.0643005371094,264.8076171875,289.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.013511657714844,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,9.905928891384974e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.0001043139709508,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,7.704611198278144e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,0.0001043142619892,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.0004948205896653,290.8829040527344,294.1499938964844,264.83477783203125,262.9571838378906,266.0643005371094,264.8076171875,289.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.013511657714844,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001525878906,0.0,0.0,9.907579806167632e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0001043313532136,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.544921875,0.0,0.0,7.705894677201286e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.0001043316442519,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632873535156,0.0,0.0,0.0004949030117131,290.8792419433594,294.1499938964844,264.8393249511719,262.9612121582031,266.0528259277344,264.8144836425781,289.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.008060455322266,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,9.909189975587652e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,0.0001043483134708,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,7.707146869506687e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,0.0001043485972331,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45684814453125,0.0,0.0,0.0004949834547005,290.8755187988281,294.1499938964844,264.84307861328125,262.9645690917969,266.0414733886719,264.8207092285156,289.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-18.00304412841797,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,9.912268433254212e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0001043807351379,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,7.709541387157515e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,0.0001043810116243,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,0.0004951372393406,290.8680725097656,294.1499938964844,264.8482360839844,262.9691162109375,266.0191955566406,264.83111572265625,289.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.994338989257812,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,9.912268433254212e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0001043807351379,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,7.709541387157515e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,0.0001043810116243,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,0.0004951372393406,290.8680725097656,294.1499938964844,264.8482360839844,262.9691162109375,266.0191955566406,264.83111572265625,289.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.994338989257812,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668273925781,0.0,0.0,9.915129339788108e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0001044108648784,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101318359375,0.0,0.0,7.711767102591693e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0001044111413648,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43115234375,0.0,0.0,0.0004952801973558,290.86053466796875,294.1499938964844,264.8500061035156,262.970703125,265.99737548828125,264.8385009765625,289.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.987682342529297,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668273925781,0.0,0.0,9.915129339788108e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0001044108648784,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101318359375,0.0,0.0,7.711767102591693e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0001044111413648,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43115234375,0.0,0.0,0.0004952801973558,290.86053466796875,294.1499938964844,264.8500061035156,262.970703125,265.99737548828125,264.8385009765625,289.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.987682342529297,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,9.917066927300766e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0001044312666635,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49627685546875,0.0,0.0,7.713273953413591e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,0.0001044315431499,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,0.0004953769966959,290.8529357910156,294.1499938964844,264.8480529785156,262.9689636230469,265.9759521484375,264.8426818847656,289.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490234624351617e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.982534408569336,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,9.917066927300766e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0001044312666635,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49627685546875,0.0,0.0,7.713273953413591e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,0.0001044315431499,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,0.0004953769966959,290.8529357910156,294.1499938964844,264.8480529785156,262.9689636230469,265.9759521484375,264.8426818847656,289.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490234624351617e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.982534408569336,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,9.917425632011144e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,0.0001044350501615,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,7.713552622590214e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.0001044353193719,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,0.0004953949246555,290.84527587890625,294.1499938964844,264.84234619140625,262.9638977050781,265.954833984375,264.8433837890625,289.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494682621877471e-08,0.0010566912824288,-0.0317762307822704,0.0,0.0,0.0,-0.0110069625079631,60.0,-17.977792739868164,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,9.917425632011144e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,0.0001044350501615,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,7.713552622590214e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.0001044353193719,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,0.0004953949246555,290.84527587890625,294.1499938964844,264.84234619140625,262.9638977050781,265.954833984375,264.8433837890625,289.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494682621877471e-08,0.0010566912824288,-0.0317762307822704,0.0,0.0,0.0,-0.0110069625079631,60.0,-17.977792739868164,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,9.917041461449116e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,0.0001044310047291,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,7.713253580732271e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,0.0001044312739395,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.399169921875,0.0,0.0,0.0004953757161274,290.8414306640625,294.1499938964844,264.83819580078125,262.960205078125,265.9443664550781,264.8423767089844,289.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489882017518994e-08,0.0010566501878201,-0.031763669103384,0.0,0.0,0.0,-0.0110045820474624,60.0,-17.97541618347168,-0.0,-7.612587182848074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,9.916348790284246e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0001044237142195,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686889648437,0.0,0.0,7.712715159868822e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.000104423976154,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39276123046875,0.0,0.0,0.0004953411407768,290.8375549316406,294.1499938964844,264.83319091796875,262.9557800292969,265.9339599609375,264.840576171875,289.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481240041495312e-08,0.0010565763805061,-0.0317410565912723,0.0,0.0,0.0,-0.0110002979636192,60.0,-17.9730224609375,-0.0,-7.61152207928717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4138488769531,0.0,0.0,9.913961548591033e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.000104398575786,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,7.710858335485682e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0001043988377205,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.0004952218732796,290.82977294921875,294.1499938964844,264.8208312988281,262.94482421875,265.9132995605469,264.8344116210937,289.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451471853580642e-08,0.0010563218966126,-0.0316631644964218,0.0,0.0,0.0,-0.0109855411574244,60.0,-17.968183517456055,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
