time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.759871318237856e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684020996094,0.0,0.0,0.0001027759863063,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,7.591010944452137e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.0001027761827572,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004875250451732,290.6630859375,294.1499938964844,264.3124084472656,262.492919921875,265.4898986816406,264.3624267578125,289.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399128077551,1.0531195471230605e-08,0.0010399023303762,-0.02663747780025,0.0,0.0,0.0,-0.010033581405878,60.0,-17.865478515625,-0.0,-7.373153465550787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.759871318237856e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684020996094,0.0,0.0,0.0001027759863063,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,7.591010944452137e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.0001027761827572,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004875250451732,290.6630859375,294.1499938964844,264.3124084472656,262.492919921875,265.4898986816406,264.3624267578125,289.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399128077551,1.0531195471230605e-08,0.0010399023303762,-0.02663747780025,0.0,0.0,0.0,-0.010033581405878,60.0,-17.865478515625,-0.0,-7.373153465550787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.754986240295692e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.00010272453801,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,7.587210711790249e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001027247344609,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.000487280980451,290.6542663574219,294.1499938964844,264.29443359375,262.4769592285156,265.46807861328125,264.3407592773437,289.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393920820206,1.04703081760249e-08,0.0010393816046416,-0.0264780893921852,0.0,0.0,0.0,-0.0100033963099122,60.0,-17.860078811645508,-0.0,-7.365771637068974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.754986240295692e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.00010272453801,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,7.587210711790249e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001027247344609,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.000487280980451,290.6542663574219,294.1499938964844,264.29443359375,262.4769592285156,265.46807861328125,264.3407592773437,289.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393920820206,1.04703081760249e-08,0.0010393816046416,-0.0264780893921852,0.0,0.0,0.0,-0.0100033963099122,60.0,-17.860078811645508,-0.0,-7.365771637068974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.751220204634592e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.000102684891317,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,7.58428213885054e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0001026850804919,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004870929114986,290.6454162597656,294.1499938964844,264.2791442871094,262.4633483886719,265.44635009765625,264.3210754394531,289.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389906819909,1.0423374163792689e-08,0.0010389803210273,-0.0263552274554967,0.0,0.0,0.0,-0.0099801290780305,60.0,-17.85474395751953,-0.0,-7.36008445301195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.751220204634592e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.000102684891317,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,7.58428213885054e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0001026850804919,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004870929114986,290.6454162597656,294.1499938964844,264.2791442871094,262.4633483886719,265.44635009765625,264.3210754394531,289.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389906819909,1.0423374163792689e-08,0.0010389803210273,-0.0263552274554967,0.0,0.0,0.0,-0.0099801290780305,60.0,-17.85474395751953,-0.0,-7.36008445301195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.748581214807928e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,0.0001026570971589,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.582228863611817e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001026572863338,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004869610711466,290.6365051269531,294.1499938964844,264.2668151855469,262.45233154296875,265.4248046875,264.3037109375,289.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387093061581,1.0390473370591737e-08,0.0010386989451944,-0.0262691024690866,0.0,0.0,0.0,-0.0099638188257813,60.0,-17.849517822265625,-0.0,-7.356098308264336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.748581214807928e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,0.0001026570971589,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.582228863611817e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001026572863338,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004869610711466,290.6365051269531,294.1499938964844,264.2668151855469,262.45233154296875,265.4248046875,264.3037109375,289.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387093061581,1.0390473370591737e-08,0.0010386989451944,-0.0262691024690866,0.0,0.0,0.0,-0.0099638188257813,60.0,-17.849517822265625,-0.0,-7.356098308264336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.747754666022956e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,0.0001026483951136,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.581586396554485e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0001026485842885,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.000486919801915,290.63201904296875,294.1499938964844,264.2618103027344,262.4479064941406,265.4140930175781,264.2959899902344,289.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386211797595,1.0380168724566374e-08,0.0010386108187958,-0.0262421257793903,0.0,0.0,0.0,-0.009958709590137,60.0,-17.84695816040039,-0.0,-7.354850595220341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.747299191076308e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0001026436002575,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.581232785014436e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0001026437894324,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0004868970718234,290.6275329589844,294.1499938964844,264.25762939453125,262.4441833496094,265.4034729003906,264.2889404296875,289.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385726345703,1.0374490599929231e-08,0.0010385622736066,-0.0262272618710994,0.0,0.0,0.0,-0.0099558951333165,60.0,-17.844444274902344,-0.0,-7.354162789852128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.747584408614784e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.000102646605228,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,7.581453974125907e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0001026467944029,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0004869113035965,290.6185302734375,294.1499938964844,264.251953125,262.4391174316406,265.38238525390625,264.2768249511719,289.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386027861386,1.0378026438218058e-08,0.001038592425175,-0.0262365192174911,0.0,0.0,0.0,-0.0099576478824019,60.0,-17.839574813842773,-0.0,-7.35459124712179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.747584408614784e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.000102646605228,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,7.581453974125907e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0001026467944029,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0004869113035965,290.6185302734375,294.1499938964844,264.251953125,262.4391174316406,265.38238525390625,264.2768249511719,289.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386027861386,1.0378026438218058e-08,0.001038592425175,-0.0262365192174911,0.0,0.0,0.0,-0.0099576478824019,60.0,-17.839574813842773,-0.0,-7.35459124712179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.749273885972798e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,0.0001026644022203,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,7.58276873966679e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0001026645841193,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0004869957338087,290.6094665527344,294.1499938964844,264.25,262.4373779296875,265.36163330078125,264.2677307128906,289.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387826478108,1.0399066496802334e-08,0.0010387722868472,-0.0262915957719087,0.0,0.0,0.0,-0.009968077763915,60.0,-17.83494758605957,-0.0,-7.357139253372227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.749273885972798e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,0.0001026644022203,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,7.58276873966679e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0001026645841193,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0004869957338087,290.6094665527344,294.1499938964844,264.25,262.4373779296875,265.36163330078125,264.2677307128906,289.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387826478108,1.0399066496802334e-08,0.0010387722868472,-0.0262915957719087,0.0,0.0,0.0,-0.009968077763915,60.0,-17.83494758605957,-0.0,-7.357139253372227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,9.751281322678552e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0001026855461532,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,7.584329432575032e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0001026857280521,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004870959965046,290.6003723144531,294.1499938964844,264.25,262.4384460449219,265.3412170410156,264.2615051269531,289.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038996502757,1.0424062502067954e-08,0.0010389860253781,-0.0263570304960012,0.0,0.0,0.0,-0.0099804690107703,60.0,-17.830059051513672,-0.0,-7.360167586512034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,9.751281322678552e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0001026855461532,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,7.584329432575032e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0001026857280521,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004870959965046,290.6003723144531,294.1499938964844,264.25,262.4384460449219,265.3412170410156,264.2615051269531,289.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038996502757,1.0424062502067954e-08,0.0010389860253781,-0.0263570304960012,0.0,0.0,0.0,-0.0099804690107703,60.0,-17.830059051513672,-0.0,-7.360167586512034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.751914330990984e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,0.0001026922109303,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,7.584822014905512e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001026923928293,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004871276323683,290.5912170410156,294.1499938964844,264.25,262.4415283203125,265.3211669921875,264.2574462890625,289.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039063790813,1.0431935315580176e-08,0.0010390534298494,-0.0263776406645774,0.0,0.0,0.0,-0.0099843731150031,60.0,-17.823375701904297,-0.0,-7.361121134863424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.751914330990984e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,0.0001026922109303,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,7.584822014905512e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001026923928293,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004871276323683,290.5912170410156,294.1499938964844,264.25,262.4415283203125,265.3211669921875,264.2574462890625,289.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039063790813,1.0431935315580176e-08,0.0010390534298494,-0.0263776406645774,0.0,0.0,0.0,-0.0099843731150031,60.0,-17.823375701904297,-0.0,-7.361121134863424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.751766629051416e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0001026906538754,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.584707054775208e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,0.0001026908284984,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0004871202399954,290.58660888671875,294.1499938964844,264.25,262.4437866210937,265.3113098144531,264.2560119628906,289.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390480747446,1.0430080799039844e-08,0.0010390375973656,-0.0263727847486734,0.0,0.0,0.0,-0.0099834538996219,60.0,-17.81911277770996,-0.0,-7.360896603358924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,9.751231118571012e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0001026850150083,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,7.584290142403916e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0001026851896313,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0004870934935752,290.58203125,294.1499938964844,264.25,262.4465026855469,265.3015441894531,264.2548828125,289.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389909148216,1.0423400809145278e-08,0.0010389804374426,-0.0263552982360124,0.0,0.0,0.0,-0.0099801421165466,60.0,-17.814231872558594,-0.0,-7.360087295182893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.749270975589752e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.0001026643803925,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,7.582765829283744e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001026645550155,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0004869956173934,290.5727844238281,294.1499938964844,264.25,262.4532165527344,265.2822265625,264.253173828125,289.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398969685354588e-08,0.0010387715883553,-0.0262913424521684,0.0,0.0,0.0,-0.0099680302664637,60.0,-17.802902221679688,-0.0,-7.357127884688452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.749270975589752e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.0001026643803925,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,7.582765829283744e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001026645550155,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0004869956173934,290.5727844238281,294.1499938964844,264.25,262.4532165527344,265.2822265625,264.253173828125,289.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398969685354588e-08,0.0010387715883553,-0.0262913424521684,0.0,0.0,0.0,-0.0099680302664637,60.0,-17.802902221679688,-0.0,-7.357127884688452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.74610957200639e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.0001026310928864,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,7.580307283205912e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0001026312602334,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0004868377000093,290.5635070800781,294.1499938964844,264.25,262.4615478515625,265.2633056640625,264.2520751953125,289.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.78922462463379,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.74610957200639e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.0001026310928864,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,7.580307283205912e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0001026312602334,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0004868377000093,290.5635070800781,294.1499938964844,264.25,262.4615478515625,265.2633056640625,264.2520751953125,289.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.78922462463379,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.741982648847625e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001025876335916,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,7.577097130706534e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0001025878009386,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,0.0004866315575782,290.5541687011719,294.1499938964844,264.25,262.4713439941406,265.2447204589844,264.2513427734375,289.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.77368927001953,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.741982648847625e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001025876335916,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,7.577097130706534e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0001025878009386,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,0.0004866315575782,290.5541687011719,294.1499938964844,264.25,262.4713439941406,265.2447204589844,264.2513427734375,289.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.77368927001953,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.737010987009852e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.0001025352758006,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,7.573230686830357e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0001025354431476,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004863832145929,290.5448303222656,294.1499938964844,264.25,262.4825134277344,265.2265014648437,264.2508850097656,289.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246174575456736e-08,0.0010374651756137,-0.025891350582242,0.0,0.0,0.0,-0.0098922839388251,60.0,-17.756410598754883,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.737010987009852e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.0001025352758006,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,7.573230686830357e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0001025354431476,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004863832145929,290.5448303222656,294.1499938964844,264.25,262.4825134277344,265.2265014648437,264.2508850097656,289.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246174575456736e-08,0.0010374651756137,-0.025891350582242,0.0,0.0,0.0,-0.0098922839388251,60.0,-17.756410598754883,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,9.7343057859689e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,0.0001025067904265,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,7.571126479888335e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,0.0001025069577735,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0004862480855081,290.5401306152344,294.1499938964844,264.25,262.488525390625,265.2174987792969,264.250732421875,289.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212463763537016e-08,0.0010371769312769,-0.0258031003177166,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.747295379638672,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.731455065775664e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0001024767698254,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,7.568908768007532e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,0.0001024769371724,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0004861056804656,290.5354309082031,294.1499938964844,264.25,262.4948425292969,265.2086181640625,264.2505798339844,289.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100872695446,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.737886428833008,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,9.725511336000636e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,0.000102414182038,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.000102414349385,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0004858087922912,290.5259704589844,294.1499938964844,264.25,262.5082702636719,265.1910705566406,264.2503967285156,289.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.7185001373291,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,9.725511336000636e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,0.000102414182038,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.000102414349385,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0004858087922912,290.5259704589844,294.1499938964844,264.25,262.5082702636719,265.1910705566406,264.2503967285156,289.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.7185001373291,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,9.719383524497972e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0001023496588459,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,7.559520599897951e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001023498261929,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0004855027364101,290.5165100097656,294.1499938964844,264.25,262.52264404296875,265.17388916015625,264.250244140625,289.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.698566436767578,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,9.719383524497972e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0001023496588459,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,7.559520599897951e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001023498261929,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0004855027364101,290.5165100097656,294.1499938964844,264.25,262.52264404296875,265.17388916015625,264.250244140625,289.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.698566436767578,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.71327390288934e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001022853248286,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,7.554768671980128e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.0001022854848997,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,0.0004851975536439,290.5069885253906,294.1499938964844,264.25,262.5378112792969,265.156982421875,264.25018310546875,289.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.678489685058594,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.71327390288934e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001022853248286,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,7.554768671980128e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.0001022854848997,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,0.0004851975536439,290.5069885253906,294.1499938964844,264.25,262.5378112792969,265.156982421875,264.25018310546875,289.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.678489685058594,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,9.707397111924364e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,0.0001022234355332,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,7.550197187811136e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.0001022235956043,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004849039833061,290.4974670410156,294.1499938964844,264.25,262.5536193847656,265.14044189453125,264.2501220703125,289.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.658653259277344,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,9.707397111924364e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,0.0001022234355332,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,7.550197187811136e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.0001022235956043,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004849039833061,290.4974670410156,294.1499938964844,264.25,262.5536193847656,265.14044189453125,264.2501220703125,289.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.658653259277344,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264831542969,0.0,0.0,9.704580588731916e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209716796875,0.0,0.0,0.0001021937787299,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,7.548006396973506e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,0.0001021939315251,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,0.0004847632953897,290.49267578125,294.1499938964844,264.25,262.5617370605469,265.1322631835937,264.2500915527344,289.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919359639287,60.0,-17.648908615112305,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
