time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,9.890126239042728e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,0.0001041477153194,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,7.692319923080504e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,0.0001041478099068,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41680908203125,0.0,0.0,0.0004940319340676,290.0744323730469,294.1499938964844,264.25,262.6940612792969,264.6670837402344,264.25,288.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153438255779749e-08,0.0010537732159718,-0.0308833085000515,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.60500144958496,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,9.896313713397832e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381591796875,0.0,0.0,0.0001042128715198,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,7.697132241446525e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34637451171875,0.0,0.0,0.0001042129661072,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,0.000494341016747,290.0633544921875,294.1499938964844,264.25,262.6903381347656,264.6593322753906,264.25,288.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.22305223726471e-08,0.001054432359524,-0.0310850162059068,0.0,0.0,0.0,-0.0108760055154562,60.0,-17.607572555541992,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,9.896313713397832e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381591796875,0.0,0.0,0.0001042128715198,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,7.697132241446525e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34637451171875,0.0,0.0,0.0001042129661072,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,0.000494341016747,290.0633544921875,294.1499938964844,264.25,262.6903381347656,264.6593322753906,264.25,288.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.22305223726471e-08,0.001054432359524,-0.0310850162059068,0.0,0.0,0.0,-0.0108760055154562,60.0,-17.607572555541992,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,9.901799057843164e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,0.0001042706353473,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,0.0001042707299347,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0004946150002069,290.05224609375,294.1499938964844,264.25,262.6874694824219,264.6517333984375,264.25,288.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298857932080413e-08,0.0010550166480243,-0.0312638320028781,0.0,0.0,0.0,-0.0109098833054304,60.0,-17.60893440246582,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,9.901799057843164e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,0.0001042706353473,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,0.0001042707299347,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0004946150002069,290.05224609375,294.1499938964844,264.25,262.6874694824219,264.6517333984375,264.25,288.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298857932080413e-08,0.0010550166480243,-0.0312638320028781,0.0,0.0,0.0,-0.0109098833054304,60.0,-17.60893440246582,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916320800781,0.0,0.0,9.906407649395987e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,0.0001043191659846,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,7.704982999712229e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,0.000104319260572,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800048828125,0.0,0.0,0.0004948452115058,290.04107666015625,294.1499938964844,264.25,262.6856384277344,264.6442565917969,264.25,288.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.2356272449665084e-08,0.0010555075714364,-0.0314140655100345,0.0,0.0,0.0,-0.0109383454546332,60.0,-17.608856201171875,-0.0,-7.596133144716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916320800781,0.0,0.0,9.906407649395987e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,0.0001043191659846,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,7.704982999712229e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,0.000104319260572,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800048828125,0.0,0.0,0.0004948452115058,290.04107666015625,294.1499938964844,264.25,262.6856384277344,264.6442565917969,264.25,288.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.2356272449665084e-08,0.0010555075714364,-0.0314140655100345,0.0,0.0,0.0,-0.0109383454546332,60.0,-17.608856201171875,-0.0,-7.596133144716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791809082031,0.0,0.0,9.910159860737622e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,0.0001043586889863,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,7.707902113907039e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,0.0001043587762978,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,0.0004950326983816,290.0299072265625,294.1499938964844,264.25,262.6848449707031,264.6369323730469,264.25,288.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403021720786e-08,0.0010559073416516,-0.0315363928675651,0.0,0.0,0.0,-0.0109615214169025,60.0,-17.607290267944336,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791809082031,0.0,0.0,9.910159860737622e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,0.0001043586889863,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,7.707902113907039e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,0.0001043587762978,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,0.0004950326983816,290.0299072265625,294.1499938964844,264.25,262.6848449707031,264.6369323730469,264.25,288.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403021720786e-08,0.0010559073416516,-0.0315363928675651,0.0,0.0,0.0,-0.0109615214169025,60.0,-17.607290267944336,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729858398437,0.0,0.0,9.911676170304418e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,0.0001043746524374,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,7.709081546636298e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0001043747397488,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3615417480469,0.0,0.0,0.0004951084265485,290.0243225097656,294.1499938964844,264.25,262.6849060058594,264.63330078125,264.25,288.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421907058524084e-08,0.0010560689261183,-0.0315858088433742,0.0,0.0,0.0,-0.0109708840027451,60.0,-17.60590362548828,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36676025390625,0.0,0.0,9.912926907418296e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1975402832031,0.0,0.0,0.0001043878219206,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805236816406,0.0,0.0,7.710053614573553e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,0.0001043879092321,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554077148437,0.0,0.0,0.0004951708833687,290.0187072753906,294.1499938964844,264.25,262.68524169921875,264.6297302246094,264.25,288.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437483043470364e-08,0.0010562021052464,-0.0316265635192394,0.0,0.0,0.0,-0.0109786055982112,60.0,-17.604068756103516,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.0001044058517436,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.0004952559829689,290.0074768066406,294.1499938964844,264.25,262.6869506835937,264.6226501464844,264.25,288.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870961952278e-08,0.0010563835967332,-0.0316821075975894,0.0,0.0,0.0,-0.0109891286119818,60.0,-17.599061965942383,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.0001044058517436,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.0004952559829689,290.0074768066406,294.1499938964844,264.25,262.6869506835937,264.6226501464844,264.25,288.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870961952278e-08,0.0010563835967332,-0.0316821075975894,0.0,0.0,0.0,-0.0109891286119818,60.0,-17.599061965942383,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34185791015625,0.0,0.0,9.91524793789722e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.0001044122618623,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35528564453125,0.0,0.0,7.711858779657632e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,0.0001044123491737,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,0.0004952868330292,289.9962158203125,294.1499938964844,264.25,262.69000244140625,264.6156921386719,264.25,288.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.59222412109375,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34185791015625,0.0,0.0,9.91524793789722e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.0001044122618623,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35528564453125,0.0,0.0,7.711858779657632e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,0.0001044123491737,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,0.0004952868330292,289.9962158203125,294.1499938964844,264.25,262.69000244140625,264.6156921386719,264.25,288.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.59222412109375,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,9.914777911035344e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667785644531,0.0,0.0,0.0001044073142111,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,7.7114935265854e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.0001044074015226,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,0.0004952633753418,289.9849548339844,294.1499938964844,264.251953125,262.6960144042969,264.60888671875,264.25054931640625,288.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.582538604736328,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,9.914777911035344e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667785644531,0.0,0.0,0.0001044073142111,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,7.7114935265854e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.0001044074015226,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,0.0004952633753418,289.9849548339844,294.1499938964844,264.251953125,262.6960144042969,264.60888671875,264.25054931640625,288.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.582538604736328,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,9.913508256431668e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0001043939482769,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,7.710506179137155e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,0.0001043940283125,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.0004951999289914,289.9736633300781,294.1499938964844,264.25762939453125,262.706298828125,264.602294921875,264.2525329589844,288.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.5694637298584,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,9.913508256431668e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0001043939482769,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,7.710506179137155e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,0.0001043940283125,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.0004951999289914,289.9736633300781,294.1499938964844,264.25762939453125,262.706298828125,264.602294921875,264.2525329589844,288.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.5694637298584,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31072998046875,0.0,0.0,9.912536916090176e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0001043837255565,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,7.709750934736803e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,0.000104383805592,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,0.0004951514420099,289.968017578125,294.1499938964844,264.2618103027344,262.7129211425781,264.5990905761719,264.2545166015625,288.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.561206817626953,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30450439453125,0.0,0.0,9.911420056596398e-05,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,0.000104371960333,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,7.70888218539767e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,0.0001043720476445,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,0.0004950956790708,289.9623413085937,294.1499938964844,264.2668151855469,262.7204895019531,264.5959777832031,264.2570495605469,288.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.55215072631836,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920837402344,0.0,0.0,9.908581705531104e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,0.0001043420706992,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.0001043421507347,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0004949538270011,289.9510192871094,294.1499938964844,264.2791442871094,262.73834228515625,264.59002685546875,264.2643737792969,288.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557388886809,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.531126022338867,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920837402344,0.0,0.0,9.908581705531104e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,0.0001043420706992,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.0001043421507347,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0004949538270011,289.9510192871094,294.1499938964844,264.2791442871094,262.73834228515625,264.59002685546875,264.2643737792969,288.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557388886809,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.531126022338867,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.000104305705463,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922058105469,0.0,0.0,7.70398837630637e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,0.0001043057854985,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.0004947813577018,289.9396667480469,294.1499938964844,264.29443359375,262.7594909667969,264.5843811035156,264.274169921875,288.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.507001876831055,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.000104305705463,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922058105469,0.0,0.0,7.70398837630637e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,0.0001043057854985,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.0004947813577018,289.9396667480469,294.1499938964844,264.29443359375,262.7594909667969,264.5843811035156,264.274169921875,288.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.507001876831055,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672119140625,0.0,0.0,9.901010344037786e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,0.0001042624207912,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569885253906,0.0,0.0,0.0004945756518281,289.9283142089844,294.1499938964844,264.3124084472656,262.7836608886719,264.5792236328125,264.287109375,288.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.47930335998535,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672119140625,0.0,0.0,9.901010344037786e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,0.0001042624207912,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569885253906,0.0,0.0,0.0004945756518281,289.9283142089844,294.1499938964844,264.3124084472656,262.7836608886719,264.5792236328125,264.287109375,288.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.47930335998535,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,9.89640029729344e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045227050781,0.0,0.0,0.0001042138028424,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,0.0001042138756019,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447204589844,0.0,0.0,0.0004943453823216,289.9169311523437,294.1499938964844,264.332763671875,262.810546875,264.5744934082031,264.3023681640625,288.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.449146270751953,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,9.89640029729344e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045227050781,0.0,0.0,0.0001042138028424,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,0.0001042138756019,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447204589844,0.0,0.0,0.0004943453823216,289.9169311523437,294.1499938964844,264.332763671875,262.810546875,264.5744934082031,264.3023681640625,288.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.449146270751953,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,9.893877722788602e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,0.0001041872383211,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,7.695238309679553e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898803710937,0.0,0.0,0.0001041873110807,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2385559082031,0.0,0.0,0.0004942194209434,289.9112548828125,294.1499938964844,264.34375,262.8249206542969,264.57232666015625,264.31109619140625,288.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.432899475097656,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24237060546875,0.0,0.0,9.891274385154249e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09405517578125,0.0,0.0,0.0001041598225128,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,7.693213410675526e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,0.0001041599025484,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.0,0.0,0.0004940893850289,289.9055480957031,294.1499938964844,264.3552551269531,262.83984375,264.5702819824219,264.3203125,288.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.416175842285156,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299499511719,0.0,0.0,9.885707549983636e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,0.0001041012801579,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.000493811268825,289.8941650390625,294.1499938964844,264.3796081542969,262.8712158203125,264.5666198730469,264.34051513671875,288.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.380996704101562,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299499511719,0.0,0.0,9.885707549983636e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,0.0001041012801579,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.000493811268825,289.8941650390625,294.1499938964844,264.3796081542969,262.8712158203125,264.5666198730469,264.34051513671875,288.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.380996704101562,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,9.879816207103433e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,0.0001040392380673,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,0.0004935169708915,289.8827514648437,294.1499938964844,264.4055480957031,262.90435791015625,264.5634460449219,264.3624572753906,288.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.344131469726562,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,9.879816207103433e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,0.0001040392380673,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,0.0004935169708915,289.8827514648437,294.1499938964844,264.4055480957031,262.90435791015625,264.5634460449219,264.3624572753906,288.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.344131469726562,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,9.873599628917872e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,0.0001039737035171,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490783691406,0.0,0.0,0.0001039737762766,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,0.0004932064912281,289.8713073730469,294.1499938964844,264.4328308105469,262.9389953613281,264.5608215332031,264.38623046875,288.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.305505752563477,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,9.873599628917872e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,0.0001039737035171,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490783691406,0.0,0.0,0.0001039737762766,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,0.0004932064912281,289.8713073730469,294.1499938964844,264.4328308105469,262.9389953613281,264.5608215332031,264.38623046875,288.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.305505752563477,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,9.867141488939524e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042236328125,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,0.0001039057606249,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,0.0004928838461637,289.85986328125,294.1499938964844,264.4612121582031,262.9747619628906,264.55877685546875,264.4115295410156,288.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.265546798706055,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,9.867141488939524e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042236328125,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,0.0001039057606249,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,0.0004928838461637,289.85986328125,294.1499938964844,264.4612121582031,262.9747619628906,264.55877685546875,264.4115295410156,288.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.265546798706055,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
