time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,9.863838204182684e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,7.671873754588887e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,0.0001038709742715,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771850585937,0.0,0.0,0.000492718827445,289.8541564941406,294.1499938964844,264.4757080078125,262.99298095703125,264.5579528808594,264.4246826171875,288.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.245149612426758,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,9.860497812042011e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04150390625,0.0,0.0,0.0001038357295328,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916809082031,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,0.0001038358022924,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,0.0004925520042888,289.8484191894531,294.1499938964844,264.4903564453125,263.0113830566406,264.5573425292969,264.4381408691406,288.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506159160286,-0.0299168862402439,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.224531173706055,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679992675781,0.0,0.0,9.85373990260996e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791687011719,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,0.000103764636151,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,0.0004922143998555,289.83697509765625,294.1499938964844,264.5200500488281,263.0485534667969,264.5564880371094,264.4657287597656,288.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.1828556060791,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679992675781,0.0,0.0,9.85373990260996e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791687011719,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,0.000103764636151,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,0.0004922143998555,289.83697509765625,294.1499938964844,264.5200500488281,263.0485534667969,264.5564880371094,264.4657287597656,288.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.1828556060791,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,9.846919419942424e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203552246094,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.0001036928151734,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,0.0004918737104162,289.82550048828125,294.1499938964844,264.54998779296875,263.0859375,264.5561828613281,264.49395751953125,288.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14078712463379,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,9.846919419942424e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203552246094,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.0001036928151734,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,0.0004918737104162,289.82550048828125,294.1499938964844,264.54998779296875,263.0859375,264.5561828613281,264.49395751953125,288.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14078712463379,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,9.840106940828264e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.009765625,0.0,0.0,0.0001036210087477,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541748046875,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,0.0004915334284305,289.81402587890625,294.1499938964844,264.5799560546875,263.12322998046875,264.5564880371094,264.522705078125,288.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.098617553710938,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,9.840106940828264e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.009765625,0.0,0.0,0.0001036210087477,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541748046875,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,0.0004915334284305,289.81402587890625,294.1499938964844,264.5799560546875,263.12322998046875,264.5564880371094,264.522705078125,288.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.098617553710938,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,9.833342483034356e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,0.0001035497771226,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791320800781,0.0,0.0,0.0001035498426062,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221008300781,0.0,0.0,0.0004911955329589,289.80255126953125,294.1499938964844,264.6096496582031,263.1600952148437,264.5572814941406,264.5516662597656,288.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.05658531188965,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,9.833342483034356e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,0.0001035497771226,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791320800781,0.0,0.0,0.0001035498426062,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221008300781,0.0,0.0,0.0004911955329589,289.80255126953125,294.1499938964844,264.6096496582031,263.1600952148437,264.5572814941406,264.5516662597656,288.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.05658531188965,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,7.645562436664477e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,0.0001035147433867,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,0.0004910290590487,289.7968139648437,294.1499938964844,264.6242980957031,263.1782531738281,264.5578918457031,264.5661315917969,288.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.035751342773438,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,9.826707537285984e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,0.0001034799061017,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,7.642994751222432e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,0.0001034799788612,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,0.0004908641567453,289.7910461425781,294.1499938964844,264.6387939453125,263.1962280273437,264.55865478515625,264.58056640625,288.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149751722812,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.015060424804688,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,0.000103412050521,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167297363281,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,0.0001034121160046,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,0.0004905422101728,289.779541015625,294.1499938964844,264.6671447753906,263.2313232421875,264.5605163574219,264.60919189453125,288.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.97433090209961,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,0.000103412050521,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167297363281,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,0.0001034121160046,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,0.0004905422101728,289.779541015625,294.1499938964844,264.6671447753906,263.2313232421875,264.5605163574219,264.60919189453125,288.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.97433090209961,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.0001033465960063,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08544921875,0.0,0.0,0.0004902314394712,289.7680358886719,294.1499938964844,264.6944580078125,263.2650451660156,264.56280517578125,264.6373291015625,288.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.9345645904541,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.0001033465960063,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08544921875,0.0,0.0,0.0004902314394712,289.7680358886719,294.1499938964844,264.6944580078125,263.2650451660156,264.56280517578125,264.6373291015625,288.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.9345645904541,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,9.808254981180652e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,0.0001032855943776,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,7.628642924828455e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326232910156,0.0,0.0,0.0001032856598612,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,0.0004899423802271,289.7567138671875,294.1499938964844,264.719970703125,263.2965393066406,264.5655517578125,264.66412353515625,288.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450608097016,1.1133175270572336e-08,0.0010450496338307,-0.0282131917774677,0.0,0.0,0.0,-0.0103320069611072,60.0,-16.8969669342041,-0.0,-7.44633368299219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,9.8081560281571e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95654296875,0.0,0.0,0.0001032845539157,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918273925781,0.0,0.0,7.628565799677745e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0324401855469,0.0,0.0,0.0001032846193993,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,0.0004899374325759,289.75653076171875,294.1499938964844,264.72039794921875,263.2970886230469,264.5655822753906,264.6645812988281,288.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450503323227,1.1131939814390536e-08,0.0010450391564518,-0.0282099582254886,0.0,0.0,0.0,-0.0103313950821757,60.0,-16.896331787109375,-0.0,-7.44618304793221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693054199219,0.0,0.0,9.80260520009324e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,0.0001032260988722,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,7.624248246429488e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,0.0001032261643558,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,0.000489660189487,289.7449951171875,294.1499938964844,264.7447509765625,263.3271179199219,264.5687561035156,264.69091796875,288.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062774696313228e-08,0.0010444477666169,-0.0280289258807897,0.0,0.0,0.0,-0.0102971075102686,60.0,-16.859582901000977,-0.0,-7.43775672162883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693054199219,0.0,0.0,9.80260520009324e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,0.0001032260988722,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,7.624248246429488e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,0.0001032261643558,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,0.000489660189487,289.7449951171875,294.1499938964844,264.7447509765625,263.3271179199219,264.5687561035156,264.69091796875,288.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062774696313228e-08,0.0010444477666169,-0.0280289258807897,0.0,0.0,0.0,-0.0102971075102686,60.0,-16.859582901000977,-0.0,-7.43775672162883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06317138671875,0.0,0.0,9.79997930699028e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,0.0001031984502333,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,7.622205885127187e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,0.0001031985157169,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.054931640625,0.0,0.0,0.0004895289894193,289.7392272949219,294.1499938964844,264.7562561035156,263.3412780761719,264.57049560546875,264.7035827636719,288.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030055979688314e-08,0.0010441679041832,-0.0279432851821184,0.0,0.0,0.0,-0.0102808866649866,60.0,-16.841930389404297,-0.0,-7.433772708509424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,9.797482198337092e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,0.0001031721549225,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,7.620263932039961e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,0.0001031722204061,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,0.0004894043086096,289.73345947265625,294.1499938964844,264.7672424316406,263.35479736328125,264.5722961425781,264.71588134765625,288.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998942201467798e-08,0.0010439018951728,-0.0278618466109037,0.0,0.0,0.0,-0.0102654621005058,60.0,-16.82482147216797,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447082519531,0.0,0.0,9.792864148039372e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0001031235224218,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,7.616671791765839e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974060058594,0.0,0.0,0.0001031235806294,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,0.0004891735734418,289.721923828125,294.1499938964844,264.78759765625,263.3798522949219,264.576171875,264.73931884765625,288.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941393568941749e-08,0.0010434098076075,-0.0277112163603305,0.0,0.0,0.0,-0.0102369328960776,60.0,-16.79233169555664,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447082519531,0.0,0.0,9.792864148039372e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0001031235224218,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,7.616671791765839e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974060058594,0.0,0.0,0.0001031235806294,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,0.0004891735734418,289.721923828125,294.1499938964844,264.78759765625,263.3798522949219,264.576171875,264.73931884765625,288.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941393568941749e-08,0.0010434098076075,-0.0277112163603305,0.0,0.0,0.0,-0.0102369328960776,60.0,-16.79233169555664,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03240966796875,0.0,0.0,9.78877578745596e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0001030804705806,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420837402344,0.0,0.0,7.613492198288441e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,0.0001030805287882,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,0.0004889693809673,289.7103576660156,294.1499938964844,264.8055419921875,263.40191650390625,264.5802917480469,264.7610168457031,288.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890450319323008e-08,0.0010429741814732,-0.0275778714567422,0.0,0.0,0.0,-0.0102116782218217,60.0,-16.762224197387695,-0.0,-7.4167836316974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03240966796875,0.0,0.0,9.78877578745596e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0001030804705806,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420837402344,0.0,0.0,7.613492198288441e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,0.0001030805287882,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,0.0004889693809673,289.7103576660156,294.1499938964844,264.8055419921875,263.40191650390625,264.5802917480469,264.7610168457031,288.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890450319323008e-08,0.0010429741814732,-0.0275778714567422,0.0,0.0,0.0,-0.0102116782218217,60.0,-16.762224197387695,-0.0,-7.4167836316974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201416015625,0.0,0.0,9.785305883269756e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,0.0001030439379974,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296630859375,0.0,0.0,7.61079354560934e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.000103043996205,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,0.0004887960385531,289.69879150390625,294.1499938964844,264.8208312988281,263.42071533203125,264.5846252441406,264.7806701660156,288.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615273036,1.0847218234744105e-08,0.0010426044464111,-0.0274647083133459,0.0,0.0,0.0,-0.0101902456954121,60.0,-16.735008239746094,-0.0,-7.41152632599551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201416015625,0.0,0.0,9.785305883269756e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,0.0001030439379974,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296630859375,0.0,0.0,7.61079354560934e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.000103043996205,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,0.0004887960385531,289.69879150390625,294.1499938964844,264.8208312988281,263.42071533203125,264.5846252441406,264.7806701660156,288.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615273036,1.0847218234744105e-08,0.0010426044464111,-0.0274647083133459,0.0,0.0,0.0,-0.0101902456954121,60.0,-16.735008239746094,-0.0,-7.41152632599551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,9.7824762633536e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,0.000103014135675,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01727294921875,0.0,0.0,7.60859256843105e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001030141938827,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000915527344,0.0,0.0,0.0004886547103524,289.6872253417969,294.1499938964844,264.83319091796875,263.4358825683594,264.5891418457031,264.7980041503906,288.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811953110589911e-08,0.0010423029307276,-0.0273723993450403,0.0,0.0,0.0,-0.010172763839364,60.0,-16.710824966430664,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,9.7824762633536e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,0.000103014135675,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01727294921875,0.0,0.0,7.60859256843105e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001030141938827,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000915527344,0.0,0.0,0.0004886547103524,289.6872253417969,294.1499938964844,264.83319091796875,263.4358825683594,264.5891418457031,264.7980041503906,288.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811953110589911e-08,0.0010423029307276,-0.0273723993450403,0.0,0.0,0.0,-0.010172763839364,60.0,-16.710824966430664,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.001708984375,0.0,0.0,9.781338303582744e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8867492675781,0.0,0.0,0.0001030021521728,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,7.607707084389403e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565124511719,0.0,0.0,0.0001030022103805,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,0.0004885978996753,289.6814270019531,294.1499938964844,264.83819580078125,263.4420166015625,264.5914306640625,264.8056640625,288.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421924525871,1.079777423029782e-08,0.0010421816259622,-0.027335288003087,0.0,0.0,0.0,-0.0101657351478934,60.0,-16.700050354003906,-0.0,-7.405515844993715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,9.78039315668866e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0001029921986628,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,7.606972212670371e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001029922568704,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,0.0004885506350547,289.6756286621094,294.1499938964844,264.84234619140625,263.4471130371094,264.59375,264.8126525878906,288.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0785996096274177e-08,0.0010420809267088,-0.0273044556379318,0.0,0.0,0.0,-0.0101598957553505,60.0,-16.690135955810547,-0.0,-7.404084811923894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,9.779116953723133e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,0.000102978767245,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,7.605979772051796e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0001029788254527,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757080078125,0.0,0.0,0.0004884869558736,289.6640319824219,294.1499938964844,264.8480529785156,263.4540710449219,264.598388671875,264.824462890625,288.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419556638225,1.0770094149847864e-08,0.0010419449536129,-0.0272628311067819,0.0,0.0,0.0,-0.0101520121097564,60.0,-16.67308807373047,-0.0,-7.402152135682627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,9.779116953723133e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,0.000102978767245,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,7.605979772051796e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0001029788254527,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757080078125,0.0,0.0,0.0004884869558736,289.6640319824219,294.1499938964844,264.8480529785156,263.4540710449219,264.598388671875,264.824462890625,288.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419556638225,1.0770094149847864e-08,0.0010419449536129,-0.0272628311067819,0.0,0.0,0.0,-0.0101520121097564,60.0,-16.67308807373047,-0.0,-7.402152135682627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,9.77865856839344e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,0.0001029739360092,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,7.605623250128701e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92724609375,0.0,0.0,0.0001029739942168,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0004884640220552,289.6524353027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6029968261719,264.8334655761719,288.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419067693874,1.0764372504468156e-08,0.0010418959427624,-0.0272478535771369,0.0,0.0,0.0,-0.0101491753011941,60.0,-16.65968132019043,-0.0,-7.401457224887056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,9.77865856839344e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,0.0001029739360092,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,7.605623250128701e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92724609375,0.0,0.0,0.0001029739942168,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0004884640220552,289.6524353027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6029968261719,264.8334655761719,288.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419067693874,1.0764372504468156e-08,0.0010418959427624,-0.0272478535771369,0.0,0.0,0.0,-0.0101491753011941,60.0,-16.65968132019043,-0.0,-7.401457224887056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,9.778409003047273e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,0.0001029713093885,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,7.605428982060403e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,0.0001029713603202,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,0.0004884515656158,289.64080810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6075439453125,264.8393249511719,288.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761258550928689e-08,0.0010418694000691,-0.0272397026419639,0.0,0.0,0.0,-0.010147632099688,60.0,-16.649494171142578,-0.0,-7.401078505608893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,9.778409003047273e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,0.0001029713093885,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,7.605428982060403e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,0.0001029713603202,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,0.0004884515656158,289.64080810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6075439453125,264.8393249511719,288.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761258550928689e-08,0.0010418694000691,-0.0272397026419639,0.0,0.0,0.0,-0.010147632099688,60.0,-16.649494171142578,-0.0,-7.401078505608893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464416503906,0.0,0.0,9.777754894457756e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,0.0001029644263326,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,7.604920392623171e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90380859375,0.0,0.0,0.0001029644772643,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.000488418911118,289.6291809082031,294.1499938964844,264.8500061035156,263.4564819335937,264.61199951171875,264.84307861328125,288.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.075310862574952e-08,0.0010417996672913,-0.0272183716297149,0.0,0.0,0.0,-0.0101435920223593,60.0,-16.639766693115234,-0.0,-7.40008871957798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
