time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008361816406,0.0,0.0,9.792811033548789e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076416015625,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952514648437,0.0,0.0,0.0004891710123047,289.394287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6856994628906,264.8500061035156,287.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.488235473632812,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008361816406,0.0,0.0,9.792811033548789e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076416015625,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952514648437,0.0,0.0,0.0004891710123047,289.394287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6856994628906,264.8500061035156,287.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.488235473632812,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,9.795032383408396e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0001031463689287,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7014465332031,0.0,0.0,7.618358358740807e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620178222656,0.0,0.0,0.0001031464125844,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891174316406,0.0,0.0,0.0004892819561064,289.3883361816406,294.1499938964844,264.8500061035156,263.4564819335937,264.68719482421875,264.8500061035156,287.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.487640380859375,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,9.797258098842576e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059875488281,0.0,0.0,0.0001031698120641,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952514648437,0.0,0.0,7.620089309057221e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,0.0001031698557198,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830139160156,0.0,0.0,0.0004893931909464,289.3824157714844,294.1499938964844,264.8500061035156,263.4564819335937,264.6886901855469,264.8500061035156,287.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.487075805664062,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,9.801681153476238e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947570800781,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.682861328125,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441955566406,0.0,0.0,0.0001032164291245,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707763671875,0.0,0.0,0.0004896140890195,289.3705139160156,294.1499938964844,264.8500061035156,263.4564819335937,264.691650390625,264.8500061035156,287.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.485958099365234,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,9.801681153476238e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947570800781,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.682861328125,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441955566406,0.0,0.0,0.0001032164291245,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707763671875,0.0,0.0,0.0004896140890195,289.3705139160156,294.1499938964844,264.8500061035156,263.4564819335937,264.691650390625,264.8500061035156,287.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.485958099365234,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,9.805973240872844e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58349609375,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,0.0001032616273732,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65850830078125,0.0,0.0,0.0004898285260424,289.358642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6945495605469,264.8500061035156,287.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.48472785949707,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,9.805973240872844e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58349609375,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,0.0001032616273732,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65850830078125,0.0,0.0,0.0004898285260424,289.358642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6945495605469,264.8500061035156,287.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.48472785949707,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,9.810006304178388e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722045898437,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580505371094,0.0,0.0,7.63000498409383e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0001033040971378,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462707519531,0.0,0.0,0.0004900299827568,289.3467102050781,294.1499938964844,264.8500061035156,263.4564819335937,264.6974182128906,264.8500061035156,287.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.483182907104492,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,9.810006304178388e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722045898437,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580505371094,0.0,0.0,7.63000498409383e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0001033040971378,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462707519531,0.0,0.0,0.0004900299827568,289.3467102050781,294.1499938964844,264.8500061035156,263.4564819335937,264.6974182128906,264.8500061035156,287.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.483182907104492,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609130859375,0.0,0.0,0.0001033424632623,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456298828125,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,0.0004902121727354,289.3348083496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7002258300781,264.8500061035156,287.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48111343383789,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609130859375,0.0,0.0,0.0001033424632623,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456298828125,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,0.0004902121727354,289.3348083496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7002258300781,264.8500061035156,287.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48111343383789,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,9.815298108151184e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,0.0001033597873174,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394348144531,0.0,0.0,7.634120993316174e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,0.0001033598236972,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,0.000490294303745,289.328857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7015991210937,264.8500061035156,287.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.479816436767578,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,9.816785313887522e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,0.0001033754451782,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,7.635277142981067e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965270996094,0.0,0.0,0.0001033754888339,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217346191406,0.0,0.0,0.000490368634928,289.3228759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7029724121094,264.8500061035156,287.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.47829246520996,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53826904296875,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094970703125,0.0,0.0,0.0004904930246993,289.3109436035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7056884765625,264.8500061035156,287.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.47455406188965,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53826904296875,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094970703125,0.0,0.0,0.0004904930246993,289.3109436035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7056884765625,264.8500061035156,287.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.47455406188965,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022644042969,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59722900390625,0.0,0.0,0.0004905754467472,289.29901123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7083435058594,264.8500061035156,287.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259856075048,0.0,0.0,0.0,-0.0104101924225687,60.0,-16.469572067260742,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022644042969,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59722900390625,0.0,0.0,0.0004905754467472,289.29901123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7083435058594,264.8500061035156,287.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259856075048,0.0,0.0,0.0,-0.0104101924225687,60.0,-16.469572067260742,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,9.821179264690728e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,0.0001034217202686,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,7.63869538786821e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,0.0001034217566484,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849609375,0.0,0.0,0.0004905881360173,289.2870483398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7109680175781,264.8500061035156,287.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294045698662105e-08,0.0010464250808581,-0.0286342445760965,0.0,0.0,0.0,-0.0104117570444941,60.0,-16.46282386779785,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,9.821179264690728e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,0.0001034217202686,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,7.63869538786821e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,0.0001034217566484,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849609375,0.0,0.0,0.0004905881360173,289.2870483398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7109680175781,264.8500061035156,287.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294045698662105e-08,0.0010464250808581,-0.0286342445760965,0.0,0.0,0.0,-0.0104117570444941,60.0,-16.46282386779785,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776062011719,0.0,0.0,9.819109254749492e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50421142578125,0.0,0.0,0.0001033999142237,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835876464844,0.0,0.0,7.63708449085243e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,0.0001033999578794,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,0.0004904847010038,289.27508544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7135314941406,264.8500061035156,287.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268245003748234e-08,0.0010462044738233,-0.0285667162388563,0.0,0.0,0.0,-0.0103989662602543,60.0,-16.45272445678711,-0.0,-7.462803353064373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776062011719,0.0,0.0,9.819109254749492e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50421142578125,0.0,0.0,0.0001033999142237,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835876464844,0.0,0.0,7.63708449085243e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,0.0001033999578794,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,0.0004904847010038,289.27508544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7135314941406,264.8500061035156,287.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268245003748234e-08,0.0010462044738233,-0.0285667162388563,0.0,0.0,0.0,-0.0103989662602543,60.0,-16.45272445678711,-0.0,-7.462803353064373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,9.817380487220362e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,0.0001033817170537,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,7.635740621481091e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,0.0001033817534334,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,0.000490398320835,289.26910400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7148132324219,264.8500061035156,287.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103470087051,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.446460723876953,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,9.815202793106435e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928283691406,0.0,0.0,0.0001033587832353,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,7.634046778548509e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53680419921875,0.0,0.0,0.000103358819615,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604248046875,0.0,0.0,0.0004902895307168,289.2631530761719,294.1499938964844,264.8500061035156,263.4564819335937,264.716064453125,264.8500061035156,287.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219570161813408e-08,0.001045788405463,-0.0284393187612295,0.0,0.0,0.0,-0.0103748366236686,60.0,-16.439453125,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814453125,0.0,0.0,0.0001033011212712,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,0.000103301157651,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,0.0004900160129182,289.2511901855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7185363769531,264.8500061035156,287.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410137817263,60.0,-16.423336029052734,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814453125,0.0,0.0,0.0001033011212712,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,0.000103301157651,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,0.0004900160129182,289.2511901855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7185363769531,264.8500061035156,287.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410137817263,60.0,-16.423336029052734,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406494140625,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129089355469,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,0.0004896864411421,289.2392272949219,294.1499938964844,264.8500061035156,263.4564819335937,264.720947265625,264.8500061035156,287.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.40488052368164,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406494140625,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129089355469,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,0.0004896864411421,289.2392272949219,294.1499938964844,264.8500061035156,263.4564819335937,264.720947265625,264.8500061035156,287.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.40488052368164,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283508300781,0.0,0.0,9.79592587100342e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45867919921875,0.0,0.0,0.0001031557840178,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340270996094,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,0.00048932665959,289.227294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.72332763671875,264.8500061035156,287.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.385000228881836,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283508300781,0.0,0.0,9.79592587100342e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45867919921875,0.0,0.0,0.0001031557840178,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340270996094,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,0.00048932665959,289.227294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.72332763671875,264.8500061035156,287.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.385000228881836,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,9.788598254090176e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,7.613353955093771e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,0.0001030786588671,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,0.0004889605916105,289.21533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7256774902344,264.8500061035156,287.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.364469528198242,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,9.788598254090176e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,7.613353955093771e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,0.0001030786588671,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,0.0004889605916105,289.21533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7256774902344,264.8500061035156,287.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.364469528198242,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,9.785037400433794e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416198730469,0.0,0.0,0.0001030411222018,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155029296875,0.0,0.0,7.610583998030052e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,0.0001030411585816,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,0.0004887827089987,289.2093811035156,294.1499938964844,264.8500061035156,263.4564819335937,264.726806640625,264.8500061035156,287.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425746440887,-0.0274555310606956,0.0,0.0,0.0,-0.0101885087788105,60.0,-16.354211807250977,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,9.78164389380254e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,0.0001030053899739,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,7.607945008203387e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,0.0001030054263537,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0004886132082901,289.2033996582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7279663085937,264.8500061035156,287.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801433525386985e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.344112396240234,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49151611328125,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245300292969,0.0,0.0,0.0001029410486808,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,0.000488308025524,289.19146728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7301940917969,264.8500061035156,287.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.324710845947266,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49151611328125,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245300292969,0.0,0.0,0.0001029410486808,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,0.000488308025524,289.19146728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7301940917969,264.8500061035156,287.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.324710845947266,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,9.772553312359378e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176940917969,0.0,0.0,0.0001029096674756,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,7.600874960189685e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,0.0001029096965794,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797058105469,0.0,0.0,0.0004881591594312,289.1842956542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7315368652344,264.8500061035156,287.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688165907879466e-08,0.0010412444826215,-0.0270483773201704,0.0,0.0,0.0,-0.0101113980636,60.0,-16.314027786254883,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792785644531,0.0,0.0,9.770840551937e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131164550781,0.0,0.0,0.0001028916303766,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4846496582031,0.0,0.0,7.599542732350528e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,0.0001028916594805,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,0.0004880735941696,289.1795349121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7323913574219,264.8500061035156,287.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666824756810913e-08,0.0010410620598122,-0.0269925110042095,0.0,0.0,0.0,-0.0101008182391524,60.0,-16.307308197021484,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670104980469,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413452148437,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.462646484375,0.0,0.0,0.0004879206244368,289.1676025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.73455810546875,264.8500061035156,287.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.2922420501709,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
