time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670104980469,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413452148437,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.462646484375,0.0,0.0,0.0004879206244368,289.1676025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.73455810546875,264.8500061035156,287.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.2922420501709,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39031982421875,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46002197265625,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,0.0004878710897173,289.1556701660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7366943359375,264.8500061035156,287.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.280305862426758,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39031982421875,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46002197265625,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,0.0004878710897173,289.1556701660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7366943359375,264.8500061035156,287.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.280305862426758,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486389160156,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846130371094,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.453857421875,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234619140625,0.0,0.0,0.0001028521364787,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,0.00048788607819,289.1496887207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7377319335937,264.8500061035156,287.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.275606155395508,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,9.768097515916452e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,7.59740942157805e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175109863281,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0004879365733359,289.1437072753906,294.1499938964844,264.8500061035156,263.4564819335937,264.73876953125,264.8500061035156,287.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632640545793492e-08,0.0010407695081084,-0.0269030295312404,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.27196502685547,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.0001029044142342,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,0.0004881340719293,289.1317749023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7408142089844,264.8500061035156,287.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.068189892095006e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,-0.0101082893088459,60.0,-16.26753807067871,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.0001029044142342,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,0.0004881340719293,289.1317749023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7408142089844,264.8500061035156,287.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.068189892095006e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,-0.0101082893088459,60.0,-16.26753807067871,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,7.605603605043143e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936462402344,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,0.000488462857902,289.11981201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7428283691406,264.8500061035156,287.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899105370456e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.267642974853516,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,7.605603605043143e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936462402344,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,0.000488462857902,289.11981201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7428283691406,264.8500061035156,287.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899105370456e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.267642974853516,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057312011719,0.0,0.0,9.788112947717308e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,0.0001030735147651,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107360839844,0.0,0.0,7.612977060489357e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,0.0001030735511449,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,0.0004889363772235,289.1078491210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7447814941406,264.8500061035156,287.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429124813526,1.0882012624335856e-08,0.0010429015383124,-0.0275557860732078,0.0,0.0,0.0,-0.0102074928581714,60.0,-16.272663116455078,-0.0,-7.415756897444228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057312011719,0.0,0.0,9.788112947717308e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,0.0001030735147651,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107360839844,0.0,0.0,7.612977060489357e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,0.0001030735511449,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,0.0004889363772235,289.1078491210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7447814941406,264.8500061035156,287.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429124813526,1.0882012624335856e-08,0.0010429015383124,-0.0275557860732078,0.0,0.0,0.0,-0.0102074928581714,60.0,-16.272663116455078,-0.0,-7.415756897444228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934631347656,0.0,0.0,9.800186671782284e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,0.0001032006621244,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,7.622367411386222e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,0.0001032006912282,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,0.0004895395250059,289.0958557128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7467346191406,264.8500061035156,287.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032444291458889e-08,0.0010441878112033,-0.0279495380818843,0.0,0.0,0.0,-0.0102820675820112,60.0,-16.281848907470703,-0.0,-7.43406332048835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934631347656,0.0,0.0,9.800186671782284e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,0.0001032006621244,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,7.622367411386222e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,0.0001032006912282,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,0.0004895395250059,289.0958557128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7467346191406,264.8500061035156,287.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032444291458889e-08,0.0010441878112033,-0.0279495380818843,0.0,0.0,0.0,-0.0102820675820112,60.0,-16.281848907470703,-0.0,-7.43406332048835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873291015625,0.0,0.0,9.80720215011388e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32733154296875,0.0,0.0,0.000103274534922,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922119140625,0.0,0.0,7.627823652001098e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,0.0001032745713018,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38330078125,0.0,0.0,0.0004898899351246,289.08984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7476806640625,264.8500061035156,287.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119849929741576e-08,0.0010449350811541,-0.0281783137470483,0.0,0.0,0.0,-0.0103253982961177,60.0,-16.288131713867188,-0.0,-7.444710092840978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,9.814846998779105e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215637207031,0.0,0.0,0.0001033550361171,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,7.633769564563408e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,0.0001033550724969,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,0.0004902717773802,289.0838623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7486267089844,264.8500061035156,287.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.121509463075654e-08,0.0010457494063302,-0.0284276064485311,0.0,0.0,0.0,-0.0103726144880056,60.0,-16.295442581176758,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,9.831951319938526e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100280761719,0.0,0.0,0.0001035351524478,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,7.647072925465181e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,0.0001035351888276,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,0.0004911262076348,289.0718078613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7505187988281,264.8500061035156,287.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428202384422548e-08,0.0010475716553628,-0.0289853680878877,0.0,0.0,0.0,-0.0104782609269022,60.0,-16.313159942626953,-0.0,-7.482331199071268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,9.831951319938526e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100280761719,0.0,0.0,0.0001035351524478,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,7.647072925465181e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,0.0001035351888276,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,0.0004911262076348,289.0718078613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7505187988281,264.8500061035156,287.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428202384422548e-08,0.0010475716553628,-0.0289853680878877,0.0,0.0,0.0,-0.0104782609269022,60.0,-16.313159942626953,-0.0,-7.482331199071268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35650634765625,0.0,0.0,9.851106005953623e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984619140625,0.0,0.0,0.0001037368638208,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,7.661971176275983e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33367919921875,0.0,0.0,0.0001037368929246,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526306152344,0.0,0.0,0.0004920830251649,289.05975341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7523498535156,264.8500061035156,287.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623824656,1.1666855037617552e-08,0.0010496121831238,-0.0296099558472633,0.0,0.0,0.0,-0.0105965705588459,60.0,-16.33446502685547,-0.0,-7.511513189228938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35650634765625,0.0,0.0,9.851106005953623e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984619140625,0.0,0.0,0.0001037368638208,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,7.661971176275983e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33367919921875,0.0,0.0,0.0001037368929246,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526306152344,0.0,0.0,0.0004920830251649,289.05975341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7523498535156,264.8500061035156,287.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623824656,1.1666855037617552e-08,0.0010496121831238,-0.0296099558472633,0.0,0.0,0.0,-0.0105965705588459,60.0,-16.33446502685547,-0.0,-7.511513189228938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,9.87190069281496e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0001039558410411,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,7.678144902456552e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.000103955870145,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,0.0004931217408739,289.04766845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.754150390625,264.8500061035156,287.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051839441061,1.1925942899893016e-08,0.0010518274502828,-0.0302879884839057,0.0,0.0,0.0,-0.0107250111177563,60.0,-16.35897445678711,-0.0,-7.54325810703449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,9.87190069281496e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0001039558410411,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,7.678144902456552e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.000103955870145,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,0.0004931217408739,289.04766845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.754150390625,264.8500061035156,287.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051839441061,1.1925942899893016e-08,0.0010518274502828,-0.0302879884839057,0.0,0.0,0.0,-0.0107250111177563,60.0,-16.35897445678711,-0.0,-7.54325810703449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,9.894113463815302e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27520751953125,0.0,0.0,0.0001041897558025,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,7.69542166381143e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,0.0001041897849063,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,0.0004942313535138,289.0355834960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7559509277344,264.8500061035156,287.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542061645537,1.2202706400898933e-08,0.0010541939409449,-0.0310122314840555,0.0,0.0,0.0,-0.0108622135594487,60.0,-16.386016845703125,-0.0,-7.577243366085895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,9.894113463815302e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27520751953125,0.0,0.0,0.0001041897558025,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,7.69542166381143e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,0.0001041897849063,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,0.0004942313535138,289.0355834960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7559509277344,264.8500061035156,287.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542061645537,1.2202706400898933e-08,0.0010541939409449,-0.0310122314840555,0.0,0.0,0.0,-0.0108622135594487,60.0,-16.386016845703125,-0.0,-7.577243366085895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255615234375,0.0,0.0,9.905883780447766e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,0.0001043137017404,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,7.704576273681596e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034973144531,0.0,0.0,0.0001043137308442,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218078613281,0.0,0.0,0.0004948193090967,289.0295104980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7568359375,264.8500061035156,287.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554601904004,1.234935886884614e-08,0.0010554478503763,-0.0313959755003452,0.0,0.0,0.0,-0.0109349153935909,60.0,-16.40059471130371,-0.0,-7.595281914518638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,9.918239811668172e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635498046875,0.0,0.0,0.0001044438176904,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,7.71418635849841e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29742431640625,0.0,0.0,0.0001044438467943,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,0.0004954364849254,289.0234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7576904296875,264.8500061035156,287.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.2503305946154342e-08,0.0010567641584202,-0.0317987948656082,0.0,0.0,0.0,-0.0110112326219677,60.0,-16.415908813476562,-0.0,-7.614241326336926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,9.944511111825705e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518310546875,0.0,0.0,0.0001047204641508,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114013671875,0.0,0.0,7.734619430266321e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2852783203125,0.0,0.0,0.0001047204932547,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30322265625,0.0,0.0,0.0004967488348484,289.0112609863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7594299316406,264.8500061035156,287.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830631668236949e-08,0.0010595628991723,-0.0326552279293537,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.449108123779297,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,9.944511111825705e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518310546875,0.0,0.0,0.0001047204641508,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114013671875,0.0,0.0,7.734619430266321e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2852783203125,0.0,0.0,0.0001047204932547,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30322265625,0.0,0.0,0.0004967488348484,289.0112609863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7594299316406,264.8500061035156,287.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830631668236949e-08,0.0010595628991723,-0.0326552279293537,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.449108123779297,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29443359375,0.0,0.0,9.97162496787496e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,0.0001050059872795,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29888916015625,0.0,0.0,7.75570806581527e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,0.0001050060163834,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,0.0004981032107025,288.9990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7611083984375,264.8500061035156,287.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168456547418828e-08,0.0010624515125527,-0.0335390530526638,0.0,0.0,0.0,-0.011340974830091,60.0,-16.484521865844727,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29443359375,0.0,0.0,9.97162496787496e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,0.0001050059872795,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29888916015625,0.0,0.0,7.75570806581527e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,0.0001050060163834,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,0.0004981032107025,288.9990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7611083984375,264.8500061035156,287.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168456547418828e-08,0.0010624515125527,-0.0335390530526638,0.0,0.0,0.0,-0.011340974830091,60.0,-16.484521865844727,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2819519042969,0.0,0.0,9.99767435132526e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283020019531,0.0,0.0,0.0001052803054335,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,7.775968697387725e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.0001052803345373,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,0.0004994044429622,288.9867858886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7627868652344,264.8500061035156,287.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652402415871,1.3493023587329844e-08,0.0010652268538251,-0.0343881249427795,0.0,0.0,0.0,-0.0115018766373395,60.0,-16.519832611083984,-0.0,-7.73669270870414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2819519042969,0.0,0.0,9.99767435132526e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283020019531,0.0,0.0,0.0001052803054335,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,7.775968697387725e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.0001052803345373,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,0.0004994044429622,288.9867858886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7627868652344,264.8500061035156,287.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652402415871,1.3493023587329844e-08,0.0010652268538251,-0.0343881249427795,0.0,0.0,0.0,-0.0115018766373395,60.0,-16.519832611083984,-0.0,-7.73669270870414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694091796875,0.0,0.0,0.000100202167232,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21649169921875,0.0,0.0,0.0001055176908266,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,7.793502300046384e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24859619140625,0.0,0.0,0.0001055177199305,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.265869140625,0.0,0.0,0.0005005304701626,288.9745178222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7644348144531,264.8500061035156,287.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676422389224,1.3773894025348454e-08,0.0010676285019144,-0.0351228229701519,0.0,0.0,0.0,-0.0116411168128252,60.0,-16.551433563232422,-0.0,-7.7716208579659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694091796875,0.0,0.0,0.000100202167232,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21649169921875,0.0,0.0,0.0001055176908266,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,7.793502300046384e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24859619140625,0.0,0.0,0.0001055177199305,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.265869140625,0.0,0.0,0.0005005304701626,288.9745178222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7644348144531,264.8500061035156,287.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676422389224,1.3773894025348454e-08,0.0010676285019144,-0.0351228229701519,0.0,0.0,0.0,-0.0116411168128252,60.0,-16.551433563232422,-0.0,-7.7716208579659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631530761719,0.0,0.0,0.0001002935532596,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,0.0001056139153661,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,7.800609455443919e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424621582031,0.0,0.0,0.0001056139444699,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596130371094,0.0,0.0,0.0005009869346395,288.9683532714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7652282714844,264.8500061035156,287.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686160530894,1.3887748728791394e-08,0.0010686020832508,-0.0354206264019012,0.0,0.0,0.0,-0.0116975596174597,60.0,-16.564525604248047,-0.0,-7.7858018698862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568664550781,0.0,0.0,0.000100368677522,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046203613281,0.0,0.0,0.0001056930268532,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611083984375,0.0,0.0,7.80645277700387e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,0.000105693055957,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533569335937,0.0,0.0,0.0005013621994294,288.96221923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7660522460937,264.8500061035156,287.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694165248423,1.3981352964265172e-08,0.0010694025550037,-0.0356654562056064,0.0,0.0,0.0,-0.0117439627647399,60.0,-16.57547950744629,-0.0,-7.797469692150116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,0.0001004546138574,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927490234375,0.0,0.0,0.000105783525214,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485046386719,0.0,0.0,7.813136471668258e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240295410156,0.0,0.0,0.0001057835543178,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,0.0005017914809286,288.94989013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.76763916015625,264.8500061035156,287.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703325970098,1.4088429090008958e-08,0.0010703185107558,-0.0359455123543739,0.0,0.0,0.0,-0.0117970472201704,60.0,-16.588741302490234,-0.0,-7.810828606125143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,0.0001004546138574,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927490234375,0.0,0.0,0.000105783525214,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485046386719,0.0,0.0,7.813136471668258e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240295410156,0.0,0.0,0.0001057835543178,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,0.0005017914809286,288.94989013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.76763916015625,264.8500061035156,287.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703325970098,1.4088429090008958e-08,0.0010703185107558,-0.0359455123543739,0.0,0.0,0.0,-0.0117970472201704,60.0,-16.588741302490234,-0.0,-7.810828606125143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.0001004490768536,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808776855469,0.0,0.0,0.000105777689896,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,7.812705734977499e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21173095703125,0.0,0.0,0.0001057777189998,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22833251953125,0.0,0.0,0.0005017638322897,288.9375915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7691955566406,264.8500061035156,287.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702736908569,1.408152083826053e-08,0.001070259604603,-0.0359274446964263,0.0,0.0,0.0,-0.0117936227470636,60.0,-16.587114334106445,-0.0,-7.809966007243929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.0001004490768536,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808776855469,0.0,0.0,0.000105777689896,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,7.812705734977499e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21173095703125,0.0,0.0,0.0001057777189998,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22833251953125,0.0,0.0,0.0005017638322897,288.9375915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7691955566406,264.8500061035156,287.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702736908569,1.408152083826053e-08,0.001070259604603,-0.0359274446964263,0.0,0.0,0.0,-0.0117936227470636,60.0,-16.587114334106445,-0.0,-7.809966007243929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
