time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191772460937,0.0,0.0,0.0001003777579171,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16900634765625,0.0,0.0,0.0001057025947375,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,7.807159272488207e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.199462890625,0.0,0.0,0.0001057026165653,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2158203125,0.0,0.0,0.0005014076014049,288.9252624511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7707214355469,264.8500061035156,287.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695139644667,1.3992661251904792e-08,0.0010694999946281,-0.0356950312852859,0.0,0.0,0.0,-0.0117495730519294,60.0,-16.573022842407227,-0.0,-7.7988801194806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191772460937,0.0,0.0,0.0001003777579171,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16900634765625,0.0,0.0,0.0001057025947375,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,7.807159272488207e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.199462890625,0.0,0.0,0.0001057026165653,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2158203125,0.0,0.0,0.0005014076014049,288.9252624511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7707214355469,264.8500061035156,287.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695139644667,1.3992661251904792e-08,0.0010694999946281,-0.0356950312852859,0.0,0.0,0.0,-0.0117495730519294,60.0,-16.573022842407227,-0.0,-7.7988801194806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066345214844,0.0,0.0,0.0001002776189125,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,0.0001055971370078,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,7.799370359862223e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,0.0001055971661116,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20330810546875,0.0,0.0,0.000500907364767,288.9129638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.772216796875,264.8500061035156,287.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684470180422,1.386788373025638e-08,0.0010684331646189,-0.0353686660528183,0.0,0.0,0.0,-0.011687715537846,60.0,-16.550748825073242,-0.0,-7.783326338994814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066345214844,0.0,0.0,0.0001002776189125,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,0.0001055971370078,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,7.799370359862223e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,0.0001055971661116,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20330810546875,0.0,0.0,0.000500907364767,288.9129638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.772216796875,264.8500061035156,287.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684470180422,1.386788373025638e-08,0.0010684331646189,-0.0353686660528183,0.0,0.0,0.0,-0.011687715537846,60.0,-16.550748825073242,-0.0,-7.783326338994814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20037841796875,0.0,0.0,0.0001002183635137,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15118408203125,0.0,0.0,0.0001055347456713,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043762207031,0.0,0.0,7.7947617683094e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810302734375,0.0,0.0,0.0001055347674991,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19708251953125,0.0,0.0,0.0005006113788112,288.9068298339844,294.1499938964844,264.8500061035156,263.4564819335937,264.77294921875,264.8500061035156,287.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678156977519,1.3794054787297227e-08,0.0010678019607439,-0.0351755544543266,0.0,0.0,0.0,-0.0116511154919862,60.0,-16.53782081604004,-0.0,-7.774130494908604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0001001545751933,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.145263671875,0.0,0.0,0.0001054675740306,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,7.789800292812288e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,0.0001054675958584,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908569335937,0.0,0.0,0.0005002927500754,288.9006652832031,294.1499938964844,264.8500061035156,263.4564819335937,264.773681640625,264.8500061035156,287.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671361815184,1.3714574365053522e-08,0.0010671224445104,-0.0349676571786403,0.0,0.0,0.0,-0.0116117149591445,60.0,-16.524011611938477,-0.0,-7.764237608398616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816101074219,0.0,0.0,0.0001000139964162,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333923339844,0.0,0.0,0.000105319537397,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.185546875,0.0,0.0,7.778866711305454e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,0.0001053195592248,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783752441406,0.0,0.0,0.0004995905328541,288.8883972167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7751159667969,264.8500061035156,287.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656382655724,1.3539415810726041e-08,0.0010656247613951,-0.0345094762742519,0.0,0.0,0.0,-0.0115248812362551,60.0,-16.493921279907227,-0.0,-7.742456631376626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816101074219,0.0,0.0,0.0001000139964162,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333923339844,0.0,0.0,0.000105319537397,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.185546875,0.0,0.0,7.778866711305454e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,0.0001053195592248,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783752441406,0.0,0.0,0.0004995905328541,288.8883972167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7751159667969,264.8500061035156,287.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656382655724,1.3539415810726041e-08,0.0010656247613951,-0.0345094762742519,0.0,0.0,0.0,-0.0115248812362551,60.0,-16.493921279907227,-0.0,-7.742456631376626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16912841796875,0.0,0.0,9.98618415906094e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,0.0001051593135343,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730041503906,0.0,0.0,7.767032366245985e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,0.0001051593353622,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659545898437,0.0,0.0,0.0004988305154256,288.87615966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7765197753906,264.8500061035156,287.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640170658007,1.3349834127041053e-08,0.0010640036780387,-0.0340135470032691,0.0,0.0,0.0,-0.0114308986812829,60.0,-16.461423873901367,-0.0,-7.718916350540894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16912841796875,0.0,0.0,9.98618415906094e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,0.0001051593135343,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730041503906,0.0,0.0,7.767032366245985e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,0.0001051593353622,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659545898437,0.0,0.0,0.0004988305154256,288.87615966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7765197753906,264.8500061035156,287.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640170658007,1.3349834127041053e-08,0.0010640036780387,-0.0340135470032691,0.0,0.0,0.0,-0.0114308986812829,60.0,-16.461423873901367,-0.0,-7.718916350540894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566772460937,0.0,0.0,9.97033785097301e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097412109375,0.0,0.0,0.0001049924394465,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604919433594,0.0,0.0,7.754706894047558e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382141113281,0.0,0.0,0.0001049924612743,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535339355469,0.0,0.0,0.0004980389494448,288.8639221191406,294.1499938964844,264.8500061035156,263.4564819335937,264.77789306640625,264.8500061035156,287.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3152387623449613e-08,0.0010623154230415,-0.0334970131516456,0.0,0.0,0.0,-0.0113330157473683,60.0,-16.427358627319336,-0.0,-7.694437442751223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566772460937,0.0,0.0,9.97033785097301e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097412109375,0.0,0.0,0.0001049924394465,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604919433594,0.0,0.0,7.754706894047558e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382141113281,0.0,0.0,0.0001049924612743,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535339355469,0.0,0.0,0.0004980389494448,288.8639221191406,294.1499938964844,264.8500061035156,263.4564819335937,264.77789306640625,264.8500061035156,287.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3152387623449613e-08,0.0010623154230415,-0.0334970131516456,0.0,0.0,0.0,-0.0113330157473683,60.0,-16.427358627319336,-0.0,-7.694437442751223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1442565917969,0.0,0.0,9.954384586308151e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,0.0001048244448611,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14801025390625,0.0,0.0,7.742299203528091e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,0.000104824466689,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,0.0004972420283593,288.8517150878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7792358398437,264.8500061035156,287.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606287978589,1.2953611516763884e-08,0.0010606157593429,-0.0329769775271415,0.0,0.0,0.0,-0.0112344743683934,60.0,-16.392715454101562,-0.0,-7.669833479440058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1442565917969,0.0,0.0,9.954384586308151e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,0.0001048244448611,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14801025390625,0.0,0.0,7.742299203528091e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,0.000104824466689,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,0.0004972420283593,288.8517150878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7792358398437,264.8500061035156,287.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606287978589,1.2953611516763884e-08,0.0010606157593429,-0.0329769775271415,0.0,0.0,0.0,-0.0112344743683934,60.0,-16.392715454101562,-0.0,-7.669833479440058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380310058594,0.0,0.0,9.94648362393491e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,0.0001047412442858,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14178466796875,0.0,0.0,7.736153929727152e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,0.0001047412661137,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13494873046875,0.0,0.0,0.0004968473804183,288.8456115722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7799072265625,264.8500061035156,287.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597868822515,1.2855167597081165e-08,0.0010597740765661,-0.0327194221317768,0.0,0.0,0.0,-0.0111856721341609,60.0,-16.375383377075195,-0.0,-7.657663303461959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318359375,0.0,0.0,9.938735456671566e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08612060546875,0.0,0.0,0.0001046596516971,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13555908203125,0.0,0.0,7.730127981631085e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138610839844,0.0,0.0,0.000104659673525,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,0.0004964603576809,288.8395080566406,294.1499938964844,264.8500061035156,263.4564819335937,264.78057861328125,264.8500061035156,287.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589613812044,1.2758631484643956e-08,0.001058948575519,-0.032466847449541,0.0,0.0,0.0,-0.0111378151923418,60.0,-16.358196258544922,-0.0,-7.645737554184961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743103027344,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12310791015625,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1017150878906,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164245605469,0.0,0.0,0.000495710177347,288.82733154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7818603515625,264.8500061035156,287.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573611361905,1.2571511831538372e-08,0.0010573486797511,-0.0319772586226463,0.0,0.0,0.0,-0.0110450517386198,60.0,-16.324403762817383,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743103027344,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12310791015625,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1017150878906,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164245605469,0.0,0.0,0.000495710177347,288.82733154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7818603515625,264.8500061035156,287.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573611361905,1.2571511831538372e-08,0.0010573486797511,-0.0319772586226463,0.0,0.0,0.0,-0.0110450517386198,60.0,-16.324403762817383,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,9.90964108495973e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625305175781,0.0,0.0,0.0001043532756739,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1106872558594,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895690917969,0.0,0.0,0.0001043532975018,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,0.0004950069705955,288.815185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7831420898437,264.8500061035156,287.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396118798108093e-08,0.00105584890116,-0.0315183289349079,0.0,0.0,0.0,-0.0109581025317311,60.0,-16.292009353637695,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,9.90964108495973e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625305175781,0.0,0.0,0.0001043532756739,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1106872558594,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895690917969,0.0,0.0,0.0001043532975018,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,0.0004950069705955,288.815185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7831420898437,264.8500061035156,287.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396118798108093e-08,0.00105584890116,-0.0315183289349079,0.0,0.0,0.0,-0.0109581025317311,60.0,-16.292009353637695,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947265625,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05078125,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982971191406,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07745361328125,0.0,0.0,0.0001042139701894,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917663574219,0.0,0.0,0.0004943460808135,288.80303955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7843933105469,264.8500061035156,287.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126488980597e-08,0.001054439228028,-0.0310869608074426,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.2608642578125,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947265625,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05078125,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982971191406,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07745361328125,0.0,0.0,0.0001042139701894,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917663574219,0.0,0.0,0.0004943460808135,288.80303955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7843933105469,264.8500061035156,287.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126488980597e-08,0.001054439228028,-0.0310869608074426,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.2608642578125,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,9.8841599537991e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,0.000104084945633,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859375,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653381347656,0.0,0.0,0.0001040849674609,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0004937341436743,288.7909240722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078629652023665e-08,0.001053134095855,-0.0306875482201576,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.23150062561035,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,9.8841599537991e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,0.000104084945633,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859375,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653381347656,0.0,0.0,0.0001040849674609,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0004937341436743,288.7909240722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078629652023665e-08,0.001053134095855,-0.0306875482201576,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.23150062561035,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,9.878265700535847e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331420898437,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797424316406,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592956542969,0.0,0.0,0.0001040229035424,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,0.0004934397293254,288.78485107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.78619384765625,264.8500061035156,287.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.217256546020508,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700988769531,0.0,0.0,9.872562804957852e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272827148437,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735778808594,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0532531738281,0.0,0.0,0.0001039628477883,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06719970703125,0.0,0.0,0.0004931548610329,288.77880859375,294.1499938964844,264.8500061035156,263.4564819335937,264.78680419921875,264.8500061035156,287.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.203340530395508,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05780029296875,0.0,0.0,9.861569560598582e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155334472656,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06121826171875,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,0.0001038470800267,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,0.0004926057299599,288.7667236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7879638671875,264.8500061035156,287.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.17626953125,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05780029296875,0.0,0.0,9.861569560598582e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155334472656,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06121826171875,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,0.0001038470800267,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,0.0004926057299599,288.7667236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7879638671875,264.8500061035156,287.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.17626953125,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455017089844,0.0,0.0,9.851212234934792e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.0,0.0001037379915942,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489196777344,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02911376953125,0.0,0.0,0.0001037380134221,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.042724609375,0.0,0.0,0.0004920883802697,288.754638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.150222778320312,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455017089844,0.0,0.0,9.851212234934792e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.0,0.0001037379915942,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489196777344,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02911376953125,0.0,0.0,0.0001037380134221,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.042724609375,0.0,0.0,0.0004920883802697,288.754638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.150222778320312,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03326416015625,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365905761719,0.0,0.0,7.654509681742638e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170593261719,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304870605469,0.0,0.0,0.0004916038014926,288.7425537109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7902526855469,264.8500061035156,287.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.12532615661621,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03326416015625,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365905761719,0.0,0.0,7.654509681742638e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170593261719,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304870605469,0.0,0.0,0.0004916038014926,288.7425537109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7902526855469,264.8500061035156,287.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.12532615661621,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,9.832579962676392e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243225097656,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,0.0004911576397716,288.7304992675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7913513183594,264.8500061035156,287.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435968616524406e-08,0.0010476388270035,-0.029005691409111,0.0,0.0,0.0,-0.010482114739716,60.0,-16.101591110229492,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,9.832579962676392e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243225097656,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,0.0004911576397716,288.7304992675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7913513183594,264.8500061035156,287.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435968616524406e-08,0.0010476388270035,-0.029005691409111,0.0,0.0,0.0,-0.010482114739716,60.0,-16.101591110229492,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.014892578125,0.0,0.0,9.828351176111028e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745178222656,0.0,0.0,0.0001034972519846,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181884765625,0.0,0.0,7.644273136975244e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990234375,0.0,0.0,0.0001034972738125,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121765136719,0.0,0.0,0.0004909464041702,288.7244873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7919006347656,264.8500061035156,287.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383276543597276e-08,0.001047188299708,-0.0288677848875522,0.0,0.0,0.0,-0.0104559930041432,60.0,-16.090173721313477,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087585449219,0.0,0.0,9.82436104095541e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686889648437,0.0,0.0,0.0001034552333294,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01202392578125,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930114746094,0.0,0.0,0.0001034552551573,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060729980469,0.0,0.0,0.0004907471011392,288.7184753417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7924194335937,264.8500061035156,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.079113006591797,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965515136719,0.0,0.0,9.816916281124576e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569702148437,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997863769531,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.993896484375,0.0,0.0,0.0004903752123937,288.7064514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7934875488281,264.8500061035156,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.0578556060791,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965515136719,0.0,0.0,9.816916281124576e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569702148437,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997863769531,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.993896484375,0.0,0.0,0.0004903752123937,288.7064514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7934875488281,264.8500061035156,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.0578556060791,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875183105469,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.968994140625,0.0,0.0,0.0001033065418596,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,0.000490041624289,288.6944274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7945251464844,264.8500061035156,287.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.037874221801758,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
