time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875183105469,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.968994140625,0.0,0.0,0.0001033065418596,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,0.000490041624289,288.6944274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7945251464844,264.8500061035156,287.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.037874221801758,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93359375,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695739746094,0.0,0.0,0.0004897444159723,288.6824035644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.01909828186035,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93359375,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695739746094,0.0,0.0,0.0004897444159723,288.6824035644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.01909828186035,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599609375,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219055175781,0.0,0.0,0.0001031890787999,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96307373046875,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94500732421875,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,0.0004894845187664,288.67041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7965393066406,264.8500061035156,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.001598358154297,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599609375,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219055175781,0.0,0.0,0.0001031890787999,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96307373046875,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94500732421875,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,0.0004894845187664,288.67041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7965393066406,264.8500061035156,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.001598358154297,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538879394531,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569396972656,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389953613281,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513244628906,0.0,0.0,0.0004893656005151,288.6643981933594,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967957814566e-08,0.0010438165627419,-0.0278357397764921,0.0,0.0,0.0,-0.0102605177089571,60.0,-15.993221282958984,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,9.79456672212109e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,0.0001031414867611,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508361816406,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.000103141508589,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,0.0004892587894573,288.6584167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.79754638671875,264.8500061035156,287.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962329710650922e-08,0.0010435887379571,-0.0277660135179758,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.98526096343994,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93560791015625,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,0.0004890648415312,288.6464233398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7984924316406,264.8500061035156,287.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.970000267028809,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93560791015625,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,0.0004890648415312,288.6464233398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7984924316406,264.8500061035156,287.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.970000267028809,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234619140625,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868408203125,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090576171875,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209899902344,0.0,0.0,0.0004889009869657,288.6344299316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7994384765625,264.8500061035156,287.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.955759048461914,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234619140625,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868408203125,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090576171875,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209899902344,0.0,0.0,0.0004889009869657,288.6344299316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7994384765625,264.8500061035156,287.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.955759048461914,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91424560546875,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970947265625,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90887451171875,0.0,0.0,0.0004887644317932,288.6224365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.80035400390625,264.8500061035156,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.942434310913086,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91424560546875,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970947265625,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90887451171875,0.0,0.0,0.0004887644317932,288.6224365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.80035400390625,264.8500061035156,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.942434310913086,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020690917969,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851318359375,0.0,0.0,0.0001030144121614,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,0.0004886559327133,288.6104736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.80126953125,264.8500061035156,287.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.930100440979004,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020690917969,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851318359375,0.0,0.0,0.0001030144121614,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,0.0004886559327133,288.6104736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.80126953125,264.8500061035156,287.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.930100440979004,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89306640625,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576354980469,0.0,0.0,0.000103004691482,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,0.0004886098904535,288.6044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.8017272949219,264.8500061035156,287.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.924233436584473,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.851806640625,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731689453125,0.0,0.0,0.0001029963386827,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846435546875,0.0,0.0,0.0004885701928287,288.5984802246094,294.1499938964844,264.8500061035156,263.4564819335937,264.8021850585937,264.8500061035156,287.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.91857624053955,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748779296875,0.0,0.0,9.779535321285948e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401184082031,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.877685546875,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612060546875,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0004885079688392,288.5865173339844,294.1499938964844,264.8500061035156,263.4564819335937,264.80303955078125,264.8500061035156,287.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.907814025878906,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748779296875,0.0,0.0,9.779535321285948e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401184082031,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.877685546875,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612060546875,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0004885079688392,288.5865173339844,294.1499938964844,264.8500061035156,263.4564819335937,264.80303955078125,264.8500061035156,287.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.907814025878906,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.050000000745058,0.0001029739505611,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8492431640625,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8604431152344,0.0,0.050000000745058,0.0004884640802629,288.5745544433594,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,264.8500061035156,287.1663818359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.897729873657228,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.050000000745058,0.0001029739505611,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8492431640625,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8604431152344,0.0,0.050000000745058,0.0004884640802629,288.5745544433594,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,264.8500061035156,287.1663818359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.897729873657228,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021789550781,0.6412239074707031,0.050000000745058,0.0408188290894031,290.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6950988769531,0.6412239074707031,0.050000000745058,0.0429841913282871,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7027587890625,0.6412239074707031,0.050000000745058,0.0317479781806468,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69940185546875,0.6412239074707031,0.050000000745058,0.0429841950535774,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.70172119140625,0.6412239074707031,0.050000000745058,0.2038985043764114,287.4967346191406,291.1499938964844,264.8503112792969,263.4566955566406,283.9064025878906,286.67333984375,287.02740478515625,1.0,0.1097031086683273,0.1503880769014358,0.1503880769014358,1.0,1.0,-0.4348852038383484,0.009471028111875,0.4254141747951507,-0.0663341879844665,0.0,0.0,0.0,10.204471588134766,60.0,-194.58416748046875,-0.0,12.271098136901855,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.6376979351043701,0.050000000745058,0.0452133156359195,290.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.6376979351043701,0.050000000745058,0.0476117990911006,290.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.6376979351043701,0.050000000745058,0.0351659134030342,290.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.6376979351043701,0.050000000745058,0.0476117990911006,291.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.6376979351043701,0.050000000745058,0.2258498668670654,286.9565734863281,291.1499938964844,264.8511962890625,263.4573059082031,286.6794128417969,291.0412292480469,286.88232421875,1.0,0.1210760101675987,0.3007761538028717,0.3007761538028717,1.0,1.0,-0.481757253408432,0.0448775552213192,0.4368796944618225,-0.0365663692355155,0.0,0.0,0.0,12.53198528289795,60.0,-113.7125473022461,-0.0,16.668973922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.5749824643135071,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.5749824643135071,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.5749824643135071,0.050000000745058,0.2280716598033905,286.77557373046875,291.1499938964844,264.85467529296875,263.4596862792969,282.9481201171875,291.1617126464844,286.6228332519531,1.0,0.1405555456876754,0.6015523076057434,0.6015523076057434,1.0,1.0,-0.4864992499351501,0.1623712629079818,0.3241279721260071,0.0800166204571724,0.0,0.0,0.0,20.075294494628903,60.0,-763.8729858398438,-0.0,23.164974212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.5749824643135071,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.5749824643135071,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.5749824643135071,0.050000000745058,0.2280716598033905,286.77557373046875,291.1499938964844,264.85467529296875,263.4596862792969,282.9481201171875,291.1617126464844,286.6228332519531,1.0,0.1405555456876754,0.6015523076057434,0.6015523076057434,1.0,1.0,-0.4864992499351501,0.1623712629079818,0.3241279721260071,0.0800166204571724,0.0,0.0,0.0,20.075294494628903,60.0,-763.8729858398438,-0.0,23.164974212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827819824219,0.5524855852127075,0.050000000745058,0.0457951687276363,290.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.5524855852127075,0.050000000745058,0.0482245162129402,290.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.5524855852127075,0.050000000745058,0.0356184653937816,290.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827819824219,0.5524855852127075,0.050000000745058,0.0482245162129402,291.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.5524855852127075,0.050000000745058,0.2287563532590866,286.3336181640625,291.1499938964844,264.85723876953125,263.4614562988281,281.37030029296875,291.1539306640625,286.0242614746094,1.0,0.1489484012126922,0.7519404292106628,0.7519404292106628,1.0,1.0,-0.4879597723484039,0.1851413398981094,0.3028184175491333,0.1025190204381942,0.0,0.0,0.0,23.742904663085938,60.0,-1330.2421875,-0.0,26.310955047607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9195722787313855e-21,-7.513884925613661e-21,2.5943128488306648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47076416015625,297.1499938964844,293.1499938964844,0.0010744059691205,-97.59269714355467,287.23260498046875,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2110595703125,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2723999023437,297.1499938964844,293.1499938964844,0.0009351906483061,-66.0700454711914,286.9766540527344,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2635498046875,297.1499938964844,293.1499938964844,0.001146309194155,-109.64754486083984,287.32135009765625,0.5351331830024719,0.050000000745058,0.0483623296022415,291.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84747314453125,0.5351331830024719,0.050000000745058,0.2294100672006607,285.865234375,291.1499938964844,264.8603210449219,263.4635925292969,281.0306701660156,291.1470947265625,286.0136413574219,1.0,0.1565067023038864,0.8009997606277466,0.8009997606277466,1.0,1.0,-0.4893542826175689,0.1889674663543701,0.3003868162631988,0.1061228662729263,0.0,0.0,1.0,27.24478340148925,60.0,932.1015625,-6880.25244140625,29.33760452270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6081848144531,308.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,3632.66064453125,18000.0,0.0,0.0,0.0123330950736999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558534264564514,0.5558561682701111,-2.697821855690563e-06,0.0,1.251652338396525e-05,0.0,0.0,19.97483253479004,0.0,0.0,0.0,0.3418201208114624,4.0,0.0,1.0
713220,290.4929504394531,297.1499938964844,293.1499938964844,0.0020876717753708,-175.9957275390625,290.82861328125,0.5115105509757996,0.050000000745058,0.0461646504700183,290.4847412109375,297.1499938964844,293.1499938964844,0.0019369254587218,-171.95472717285156,290.5871887207031,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2929382324219,297.1499938964844,293.1499938964844,0.0020462376996874,-134.17018127441406,290.7408447265625,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2779541015625,297.1499938964844,293.1499938964844,0.0022553713060915,-200.20643615722656,291.0606384277344,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579895019531,297.1499938964844,293.1499938964844,0.0015622068895027,-657.8916625976562,290.07421875,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9603271484375,291.1499938964844,264.8680114746094,263.4688720703125,280.85076904296875,291.15478515625,288.4546203613281,1.0,0.1693342626094818,0.8991184830665588,0.8991184830665588,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293960094451,0.0,0.0,1.0,33.62906646728516,60.0,2436.09521484375,-7118.94921875,34.89997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1263732910156,307.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,12360.146484375,18000.0,0.0,0.0,0.0485776402056217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306917667388916,1.130702257156372,-1.0558700523688458e-05,0.0,4.930012801196426e-05,0.0,0.0,160.73141479492188,0.0,0.0,0.0,0.6272879838943481,4.0,0.0,1.0
713280,290.4929504394531,297.1499938964844,293.1499938964844,0.0020876717753708,-175.9957275390625,290.82861328125,0.5115105509757996,0.050000000745058,0.0461646504700183,290.4847412109375,297.1499938964844,293.1499938964844,0.0019369254587218,-171.95472717285156,290.5871887207031,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2929382324219,297.1499938964844,293.1499938964844,0.0020462376996874,-134.17018127441406,290.7408447265625,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2779541015625,297.1499938964844,293.1499938964844,0.0022553713060915,-200.20643615722656,291.0606384277344,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579895019531,297.1499938964844,293.1499938964844,0.0015622068895027,-657.8916625976562,290.07421875,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9603271484375,291.1499938964844,264.8680114746094,263.4688720703125,280.85076904296875,291.15478515625,288.4546203613281,1.0,0.1693342626094818,0.8991184830665588,0.8991184830665588,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293960094451,0.0,0.0,1.0,33.62906646728516,60.0,2436.09521484375,-7118.94921875,34.89997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1263732910156,307.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,12360.146484375,18000.0,0.0,0.0,0.0485776402056217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306917667388916,1.130702257156372,-1.0558700523688458e-05,0.0,4.930012801196426e-05,0.0,0.0,160.73141479492188,0.0,0.0,0.0,0.6272879838943481,4.0,0.0,1.0
713340,290.5401611328125,297.1499938964844,293.1499938964844,0.0028859928715974,-231.95713806152344,293.3683166503906,0.496970534324646,0.050000000745058,0.0463684275746345,290.5177307128906,297.1499938964844,293.1499938964844,0.002781274728477,-235.459228515625,293.2068176269531,0.496970534324646,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029371737036854,-183.58377075195312,293.42071533203125,0.496970534324646,0.050000000745058,0.0360643304884433,290.3146667480469,297.1499938964844,293.1499938964844,0.0031500502955168,-266.3661499023437,293.7242431640625,0.496970534324646,0.050000000745058,0.0488281846046447,291.1911926269531,297.1499938964844,293.1499938964844,0.0021704982500523,-872.2319946289062,292.3804016113281,0.496970534324646,0.050000000745058,0.2316198945045471,289.4395446777344,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861572265625,289.7117614746094,1.0,0.1794993281364441,0.9972372055053712,0.9972372055053712,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494329810142,0.0,0.0,1.0,39.08076477050781,60.0,1890.34033203125,-6842.6708984375,39.69479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4698791503906,306.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,16282.2744140625,19080.0,0.0,0.0,0.0848170295357704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978386878967283,1.2978525161743164,-1.391064142808318e-05,0.0,8.607850031694397e-05,0.0,0.0,243.0622100830078,0.0,0.0,0.0,0.7263979315757751,4.0,0.0,1.0
713400,290.5401611328125,297.1499938964844,293.1499938964844,0.0028859928715974,-231.95713806152344,293.3683166503906,0.496970534324646,0.050000000745058,0.0463684275746345,290.5177307128906,297.1499938964844,293.1499938964844,0.002781274728477,-235.459228515625,293.2068176269531,0.496970534324646,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029371737036854,-183.58377075195312,293.42071533203125,0.496970534324646,0.050000000745058,0.0360643304884433,290.3146667480469,297.1499938964844,293.1499938964844,0.0031500502955168,-266.3661499023437,293.7242431640625,0.496970534324646,0.050000000745058,0.0488281846046447,291.1911926269531,297.1499938964844,293.1499938964844,0.0021704982500523,-872.2319946289062,292.3804016113281,0.496970534324646,0.050000000745058,0.2316198945045471,289.4395446777344,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861572265625,289.7117614746094,1.0,0.1794993281364441,0.9972372055053712,0.9972372055053712,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494329810142,0.0,0.0,1.0,39.08076477050781,60.0,1890.34033203125,-6842.6708984375,39.69479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4698791503906,306.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,16282.2744140625,19080.0,0.0,0.0,0.0848170295357704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978386878967283,1.2978525161743164,-1.391064142808318e-05,0.0,8.607850031694397e-05,0.0,0.0,243.0622100830078,0.0,0.0,0.0,0.7263979315757751,4.0,0.0,1.0
713460,290.5927734375,297.1499938964844,293.1499938964844,0.0035966287832707,-278.5594482421875,295.1996765136719,0.4871204495429992,0.050000000745058,0.0465371645987033,290.55450439453125,297.1499938964844,293.1499938964844,0.0035388497635722,-288.75006103515625,295.1110534667969,0.4871204495429992,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037324235308915,-224.5808563232422,295.36474609375,0.4871204495429992,0.050000000745058,0.0361955724656581,290.3585205078125,297.1499938964844,293.1499938964844,0.003956351429224,-321.5795288085937,295.6610107421875,0.4871204495429992,0.050000000745058,0.0490058735013008,291.23101806640625,297.1499938964844,293.1499938964844,0.0027026431635022,-1049.77685546875,294.0125427246094,0.4871204495429992,0.050000000745058,0.2324627637863159,290.4106140136719,291.1499938964844,264.88897705078125,263.4832763671875,280.8058776855469,291.2254638671875,290.6200866699219,1.0,0.187465101480484,0.9975904822349548,0.9975904822349548,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59438705444336,48.0,1386.746337890625,-6665.26953125,43.69602584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.562744140625,305.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18403.7734375,19080.0,0.0,0.0,0.1186565235257148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379801630973816,1.379817247390747,-1.5723129763500765e-05,0.0,0.0001204212894663,0.0,0.0,292.0826110839844,0.0,0.0,0.0,0.7543582320213318,4.0,0.0,1.0
713520,290.5927734375,297.1499938964844,293.1499938964844,0.0035966287832707,-278.5594482421875,295.1996765136719,0.4871204495429992,0.050000000745058,0.0465371645987033,290.55450439453125,297.1499938964844,293.1499938964844,0.0035388497635722,-288.75006103515625,295.1110534667969,0.4871204495429992,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037324235308915,-224.5808563232422,295.36474609375,0.4871204495429992,0.050000000745058,0.0361955724656581,290.3585205078125,297.1499938964844,293.1499938964844,0.003956351429224,-321.5795288085937,295.6610107421875,0.4871204495429992,0.050000000745058,0.0490058735013008,291.23101806640625,297.1499938964844,293.1499938964844,0.0027026431635022,-1049.77685546875,294.0125427246094,0.4871204495429992,0.050000000745058,0.2324627637863159,290.4106140136719,291.1499938964844,264.88897705078125,263.4832763671875,280.8058776855469,291.2254638671875,290.6200866699219,1.0,0.187465101480484,0.9975904822349548,0.9975904822349548,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59438705444336,48.0,1386.746337890625,-6665.26953125,43.69602584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.562744140625,305.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18403.7734375,19080.0,0.0,0.0,0.1186565235257148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379801630973816,1.379817247390747,-1.5723129763500765e-05,0.0,0.0001204212894663,0.0,0.0,292.0826110839844,0.0,0.0,0.0,0.7543582320213318,4.0,0.0,1.0
713580,290.6450500488281,297.1499938964844,293.1499938964844,0.0042253155261278,-316.2562255859375,296.66046142578125,0.484813392162323,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042161149904131,-332.3500061035156,296.6386108398437,0.484813392162323,0.050000000745058,0.0490503087639808,290.4314880371094,297.1499938964844,293.1499938964844,0.0044412575662136,-257.7159423828125,296.9156799316406,0.484813392162323,0.050000000745058,0.0362283922731876,290.4031066894531,297.1499938964844,293.1499938964844,0.0046858270652592,-366.5892028808594,297.2126770019531,0.484813392162323,0.050000000745058,0.0490503087639808,291.2721252441406,297.1499938964844,293.1499938964844,0.0031576352193951,-1191.7088623046875,295.3055419921875,0.484813392162323,0.050000000745058,0.2326735556125641,291.1775817871094,291.1499938964844,264.9019470214844,263.4921875,280.8332214355469,291.2665710449219,291.3462219238281,1.0,0.1889129132032394,0.9979437589645386,0.9979437589645386,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9822918772697448,44.722049713134766,36.0,1036.634521484375,-6602.8115234375,44.700138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938537597656,305.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18946.443359375,19080.0,0.0,0.0,0.1484216451644897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968414068222046,1.3968576192855835,-1.6133166354848072e-05,0.0,0.0001506291009718,0.0,0.0,303.2823791503906,0.0,0.0,0.0,0.7625859975814819,4.0,0.0,1.0
713640,290.6450500488281,297.1499938964844,293.1499938964844,0.0042253155261278,-316.2562255859375,296.66046142578125,0.484813392162323,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042161149904131,-332.3500061035156,296.6386108398437,0.484813392162323,0.050000000745058,0.0490503087639808,290.4314880371094,297.1499938964844,293.1499938964844,0.0044412575662136,-257.7159423828125,296.9156799316406,0.484813392162323,0.050000000745058,0.0362283922731876,290.4031066894531,297.1499938964844,293.1499938964844,0.0046858270652592,-366.5892028808594,297.2126770019531,0.484813392162323,0.050000000745058,0.0490503087639808,291.2721252441406,297.1499938964844,293.1499938964844,0.0031576352193951,-1191.7088623046875,295.3055419921875,0.484813392162323,0.050000000745058,0.2326735556125641,291.1775817871094,291.1499938964844,264.9019470214844,263.4921875,280.8332214355469,291.2665710449219,291.3462219238281,1.0,0.1889129132032394,0.9979437589645386,0.9979437589645386,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9822918772697448,44.722049713134766,36.0,1036.634521484375,-6602.8115234375,44.700138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938537597656,305.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18946.443359375,19080.0,0.0,0.0,0.1484216451644897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968414068222046,1.3968576192855835,-1.6133166354848072e-05,0.0,0.0001506291009718,0.0,0.0,303.2823791503906,0.0,0.0,0.0,0.7625859975814819,4.0,0.0,1.0
