time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.6701354980469,297.1499938964844,293.1499938964844,0.0045161456800997,-332.4944152832031,297.291259765625,0.4860307872295379,0.050000000745058,0.0465570129454135,290.6087341308594,297.1499938964844,293.1499938964844,0.004531935788691,-351.2631530761719,297.30059814453125,0.4860307872295379,0.050000000745058,0.0490267761051654,290.4560546875,297.1499938964844,293.1499938964844,0.0047710142098367,-271.94415283203125,297.5844116210937,0.4860307872295379,0.050000000745058,0.036211010068655,290.4246520996094,297.1499938964844,293.1499938964844,0.0050297216512262,-386.08636474609375,297.88507080078125,0.4860307872295379,0.050000000745058,0.0490267761051654,291.2922668457031,297.1499938964844,293.1499938964844,0.0033616807777434,-1252.247802734375,295.86102294921875,0.4860307872295379,0.050000000745058,0.2325619161128997,291.5060119628906,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,291.2868347167969,291.65997314453125,1.0,0.1877219676971435,0.998120367527008,0.998120367527008,1.0,1.0,-0.4960783421993255,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.925533413887024,44.12327194213867,36.0,913.2644653320312,-6603.79638671875,44.16683197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3572692871094,305.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,19544.181640625,20160.0,0.0,0.0,0.161455750465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749370574951172,1.3749529123306274,-1.5899659047136083e-05,0.0,0.0001638570538489,0.0,0.0,292.5836486816406,0.0,0.0,0.0,0.7663486003875732,4.0,0.0,1.0
713760,290.69415283203125,297.1499938964844,293.1499938964844,0.0047953608445823,-347.34942626953125,297.87109375,0.488552451133728,0.050000000745058,0.0465113520622253,290.6257629394531,297.1499938964844,293.1499938964844,0.0048364643007516,-368.6100158691406,297.9097900390625,0.488552451133728,0.050000000745058,0.0489786937832832,290.4798583984375,297.1499938964844,293.1499938964844,0.0050894091837108,-284.9535522460937,298.19873046875,0.488552451133728,0.050000000745058,0.0361754968762397,290.4454040527344,297.1499938964844,293.1499938964844,0.0053638834506273,-403.9615783691406,298.5039367675781,0.488552451133728,0.050000000745058,0.0489786937832832,291.3118896484375,297.1499938964844,293.1499938964844,0.0035532019101083,-1307.2294921875,296.36968994140625,0.488552451133728,0.050000000745058,0.2323338389396667,291.8066101074219,291.1499938964844,264.9164733886719,263.5021667480469,280.8602905273437,291.3065795898437,291.9485778808594,1.0,0.1854445040225982,0.9983444809913636,0.9983444809913636,1.0,1.0,-0.4955918788909912,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8515585660934448,42.90071105957031,25.0,817.2765502929688,-6622.68408203125,43.079437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5304870605469,305.348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,21201.16015625,20160.0,0.0,0.0,0.1731529384851455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3376141786575315,1.337629795074463,-1.565960337757133e-05,0.0,0.0001757282152539,0.0,0.0,276.81121826171875,0.0,0.0,0.0,0.735214114189148,4.0,0.0,1.0
713820,290.73858642578125,297.1499938964844,293.1499938964844,0.0053297635167837,-373.94818115234375,298.9055480957031,0.4968235790729522,0.050000000745058,0.0463707707822322,290.65777587890625,297.1499938964844,293.1499938964844,0.0054228939116001,-399.7241821289063,298.9979553222656,0.4968235790729522,0.050000000745058,0.0488306544721126,290.52447509765625,297.1499938964844,293.1499938964844,0.0057047992013394,-308.23406982421875,299.29498291015625,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4842834472656,297.1499938964844,293.1499938964844,0.0060154590755701,-436.0534057617188,299.6105041503906,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039069885388016,-1404.598388671875,297.2713928222656,0.4968235790729522,0.050000000745058,0.2316315919160843,292.3346252441406,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.449951171875,1.0,0.1784835457801818,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6572380065917969,39.13739013671875,25.0,641.2350463867188,-6560.08837890625,39.74510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1600646972656,305.628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,24229.666015625,20160.0,0.0,0.0,0.1921936273574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0165013074874878,1.016513109207153,-1.1754080333048478e-05,0.0,0.0001950520963873,0.0,0.0,146.4580841064453,0.0,0.0,0.0,0.5882517099380493,4.0,0.0,1.0
713880,290.73858642578125,297.1499938964844,293.1499938964844,0.0053297635167837,-373.94818115234375,298.9055480957031,0.4968235790729522,0.050000000745058,0.0463707707822322,290.65777587890625,297.1499938964844,293.1499938964844,0.0054228939116001,-399.7241821289063,298.9979553222656,0.4968235790729522,0.050000000745058,0.0488306544721126,290.52447509765625,297.1499938964844,293.1499938964844,0.0057047992013394,-308.23406982421875,299.29498291015625,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4842834472656,297.1499938964844,293.1499938964844,0.0060154590755701,-436.0534057617188,299.6105041503906,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039069885388016,-1404.598388671875,297.2713928222656,0.4968235790729522,0.050000000745058,0.2316315919160843,292.3346252441406,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.449951171875,1.0,0.1784835457801818,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6572380065917969,39.13739013671875,25.0,641.2350463867188,-6560.08837890625,39.74510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1600646972656,305.628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,24229.666015625,20160.0,0.0,0.0,0.1921936273574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0165013074874878,1.016513109207153,-1.1754080333048478e-05,0.0,0.0001950520963873,0.0,0.0,146.4580841064453,0.0,0.0,0.0,0.5882517099380493,4.0,0.0,1.0
713940,290.7781982421875,297.1499938964844,293.1499938964844,0.0058849342167377,-401.1074523925781,299.7836303710937,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060344240628182,-431.1625061035156,299.9249267578125,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063513787463307,-331.806640625,300.23028564453125,0.5043280720710754,0.050000000745058,0.0359788537025451,290.51934814453125,297.1499938964844,293.1499938964844,0.0067093661054968,-468.7904052734375,300.5595397949219,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042569292709231,-1502.9595947265625,298.014892578125,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7104797363281,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7655334472656,1.0,0.1731003671884536,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4216271936893463,36.13201904296875,25.0,322.51861572265625,-6031.359375,37.09639739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1384582519531,305.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,24441.822265625,19080.0,0.0,0.0,0.2045313268899917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950748383998871,0.4950818717479706,-7.018418727966491e-06,0.0,0.0002075732918456,0.0,0.0,35.90359878540039,0.0,0.0,0.0,0.3768177926540375,4.0,0.0,1.0
714000,290.7781982421875,297.1499938964844,293.1499938964844,0.0058849342167377,-401.1074523925781,299.7836303710937,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060344240628182,-431.1625061035156,299.9249267578125,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063513787463307,-331.806640625,300.23028564453125,0.5043280720710754,0.050000000745058,0.0359788537025451,290.51934814453125,297.1499938964844,293.1499938964844,0.0067093661054968,-468.7904052734375,300.5595397949219,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042569292709231,-1502.9595947265625,298.014892578125,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7104797363281,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7655334472656,1.0,0.1731003671884536,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4216271936893463,36.13201904296875,25.0,322.51861572265625,-6031.359375,37.09639739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1384582519531,305.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,24441.822265625,19080.0,0.0,0.0,0.2045313268899917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950748383998871,0.4950818717479706,-7.018418727966491e-06,0.0,0.0002075732918456,0.0,0.0,35.90359878540039,0.0,0.0,0.0,0.3768177926540375,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065986081026494,-440.4026184082031,300.4776611328125,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.006817708723247,-475.4717102050781,300.6683654785156,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071900077164173,-365.3048400878906,300.98992919921875,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076246033422648,-515.7228393554688,301.343994140625,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835555694997,-1645.45849609375,298.52593994140625,0.5107658505439758,0.050000000745058,0.230647787451744,292.71441650390625,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.4089050292969,292.6365966796875,1.0,0.1688000857830047,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2069012224674224,33.86320877075195,25.0,-340.33807373046875,-4813.1396484375,35.105125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49127197265625,303.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,20711.443359375,19080.0,0.0,0.0,0.2084703743457794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938231587409973,0.1938281506299972,-4.9956233851844445e-06,0.0,0.0002115709212375,0.0,0.0,9.04133415222168,0.0,0.0,0.0,0.3007504642009735,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065986081026494,-440.4026184082031,300.4776611328125,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.006817708723247,-475.4717102050781,300.6683654785156,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071900077164173,-365.3048400878906,300.98992919921875,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076246033422648,-515.7228393554688,301.343994140625,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835555694997,-1645.45849609375,298.52593994140625,0.5107658505439758,0.050000000745058,0.230647787451744,292.71441650390625,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.4089050292969,292.6365966796875,1.0,0.1688000857830047,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2069012224674224,33.86320877075195,25.0,-340.33807373046875,-4813.1396484375,35.105125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49127197265625,303.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,20711.443359375,19080.0,0.0,0.0,0.2084703743457794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938231587409973,0.1938281506299972,-4.9956233851844445e-06,0.0,0.0002115709212375,0.0,0.0,9.04133415222168,0.0,0.0,0.0,0.3007504642009735,4.0,0.0,1.0
714180,290.8415832519531,297.1499938964844,293.1499938964844,0.007631093263626,-500.6540832519531,301.0245361328125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.00795204564929,-542.324951171875,301.27215576171875,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084227211773395,-416.0553894042969,301.6240234375,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089955478906631,-587.0594482421875,302.0207824707031,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052654142491519,-1866.58203125,298.7964782714844,0.5163724422454834,0.050000000745058,0.2303175777196884,292.202392578125,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.03436279296875,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0962697938084602,32.09196853637695,25.0,-877.1795654296875,-4056.21240234375,33.55552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1705322265625,302.6221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,19485.8984375,19080.0,0.0,0.0,0.2030424028635025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088186427950859,0.1088232025504112,-4.560266461339779e-06,0.0,0.0002060622355202,0.0,0.0,4.547830104827881,0.0,0.0,0.0,0.2805878221988678,4.0,0.0,1.0
714240,290.8415832519531,297.1499938964844,293.1499938964844,0.007631093263626,-500.6540832519531,301.0245361328125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.00795204564929,-542.324951171875,301.27215576171875,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084227211773395,-416.0553894042969,301.6240234375,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089955478906631,-587.0594482421875,302.0207824707031,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052654142491519,-1866.58203125,298.7964782714844,0.5163724422454834,0.050000000745058,0.2303175777196884,292.202392578125,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.03436279296875,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0962697938084602,32.09196853637695,25.0,-877.1795654296875,-4056.21240234375,33.55552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1705322265625,302.6221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,19485.8984375,19080.0,0.0,0.0,0.2030424028635025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088186427950859,0.1088232025504112,-4.560266461339779e-06,0.0,0.0002060622355202,0.0,0.0,4.547830104827881,0.0,0.0,0.0,0.2805878221988678,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082473447546362,-534.300048828125,301.2982482910156,0.5188808441162109,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086357155814766,-579.560791015625,301.5766296386719,0.5188808441162109,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091738300397992,-444.30084228515625,301.9459533691406,0.5188808441162109,0.050000000745058,0.0358401350677013,290.5893859863281,297.1499938964844,293.1499938964844,0.0098445368930697,-626.775634765625,302.3678894042969,0.5188808441162109,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.0055936276912689,-1990.995361328125,298.9126281738281,0.5188808441162109,0.050000000745058,0.2301799952983856,291.8702087402344,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.7110290527344,1.0,0.1639003306627273,1.0,1.0,0.9995772242546082,1.0,-0.490997165441513,0.1947047263383865,0.2962924540042877,0.1100930050015449,0.0,0.0,0.0815435051918029,31.353742599487305,25.0,-917.9964599609376,-4010.06982421875,32.91096878051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0922241210937,302.5168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,19263.2109375,18000.0,0.0,0.0,0.196868285536766,0.0,0.0,0.0,0.0,1.0,0.0005291654379107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973586738109588,0.0980003848671913,-0.0006417063996195,0.0,0.0001997962826862,0.0,0.0,4.027564525604248,0.0,0.0,0.0,0.2627802789211273,4.0,0.0,1.0
714360,290.8663330078125,297.1499938964844,293.1499938964844,0.0089039001613855,-567.0961303710938,301.5943603515625,0.5212026834487915,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.00937195494771,-615.896240234375,301.9036560058594,0.5212026834487915,0.050000000745058,0.0484988614916801,290.66015625,297.1499938964844,293.1499938964844,0.0099889477714896,-471.8236999511719,302.2894287109375,0.5212026834487915,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107781067490577,-665.4935302734375,302.7365417480469,0.5212026834487915,0.050000000745058,0.0484988614916801,291.45867919921875,297.1499938964844,293.1499938964844,0.005926817189902,-2112.419189453125,299.0533752441406,0.5212026834487915,0.050000000745058,0.2300577312707901,291.56982421875,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,291.4559020996094,291.4334411621094,1.0,0.1625923067331314,1.0,1.0,0.9993425607681274,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424585700035,0.0,0.0,0.0838439688086509,30.697460174560547,25.0,-859.3855590820312,-4049.722900390625,32.338592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283508300781,302.700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.6796875,18000.0,0.0,0.0,0.1886884421110153,0.0,0.0,0.0,0.0,1.0,0.0012410969939082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923834145069122,0.0954007431864738,-0.0030173326376825,0.0,0.0001914947788463,0.0,0.0,3.7026267051696777,0.0,0.0,0.0,0.2700251340866089,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103149088099598,-626.9163818359375,302.2513427734375,0.525320827960968,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109853707253932,-682.38427734375,302.6210327148437,0.525320827960968,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117960991337895,-522.0440063476562,303.0343322753906,0.525320827960968,0.050000000745058,0.0357890427112579,290.6225891113281,297.1499938964844,293.1499938964844,0.0128950783982872,-736.2391357421875,303.52947998046875,0.525320827960968,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065879169851541,-2333.744140625,299.4227600097656,0.525320827960968,0.050000000745058,0.2298518717288971,291.1279296875,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.05242919921875,1.0,0.1603626459836959,1.0,1.0,0.9988732933998108,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.118938073515892,29.5920352935791,25.0,-550.8778686523438,-4406.63134765625,31.37586212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533264160156,304.3163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.814453125,18000.0,0.0,0.0,0.1683478206396103,0.0,0.0,0.0,0.0,1.0,0.0007727581541985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017224788665771,0.1029384061694145,-0.0012159326579421,0.0,0.0001708516501821,0.0,0.0,3.971708059310913,0.0,0.0,0.0,0.2701344490051269,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103149088099598,-626.9163818359375,302.2513427734375,0.525320827960968,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109853707253932,-682.38427734375,302.6210327148437,0.525320827960968,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117960991337895,-522.0440063476562,303.0343322753906,0.525320827960968,0.050000000745058,0.0357890427112579,290.6225891113281,297.1499938964844,293.1499938964844,0.0128950783982872,-736.2391357421875,303.52947998046875,0.525320827960968,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065879169851541,-2333.744140625,299.4227600097656,0.525320827960968,0.050000000745058,0.2298518717288971,291.1279296875,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.05242919921875,1.0,0.1603626459836959,1.0,1.0,0.9988732933998108,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.118938073515892,29.5920352935791,25.0,-550.8778686523438,-4406.63134765625,31.37586212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533264160156,304.3163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.814453125,18000.0,0.0,0.0,0.1683478206396103,0.0,0.0,0.0,0.0,1.0,0.0007727581541985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017224788665771,0.1029384061694145,-0.0012159326579421,0.0,0.0001708516501821,0.0,0.0,3.971708059310913,0.0,0.0,0.0,0.2701344490051269,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118122948333621,-675.5722045898438,302.9673767089844,0.5299826860427856,0.050000000745058,0.0459708832204341,290.7937927246094,297.1499938964844,293.1499938964844,0.0127478567883372,-736.7926635742188,303.3929748535156,0.5299826860427856,0.050000000745058,0.0484095513820648,290.71258544921875,297.1499938964844,293.1499938964844,0.0137944975867867,-562.857666015625,303.823486328125,0.5299826860427856,0.050000000745058,0.035755131393671,290.64410400390625,297.1499938964844,293.1499938964844,0.0184031389653682,-875.7984008789062,304.1116943359375,0.5532833337783813,0.0675270929932594,0.0537294335663318,291.4966735839844,297.1499938964844,293.1499938964844,0.0072148409672081,-2513.005126953125,299.8981018066406,0.5299826860427856,0.050000000745058,0.2296340763568878,290.9358215332031,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203491210937,1.0,0.1586282700300216,1.0,1.0,0.998404026031494,1.0,-0.4962092638015747,0.1970889568328857,0.2991203069686889,0.1108133643865585,0.0,0.0,0.1629894524812698,28.476295471191406,28.0,-181.33786010742188,-4889.3046875,30.97726249694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9737243652344,306.2142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17934.458984375,18000.0,0.0,0.0,0.1470935046672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206862479448318,0.1206904798746109,-4.2287060750823e-06,0.0,0.0001492812152719,0.0,0.0,4.692121505737305,0.0,0.0,0.0,0.272702693939209,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118122948333621,-675.5722045898438,302.9673767089844,0.5299826860427856,0.050000000745058,0.0459708832204341,290.7937927246094,297.1499938964844,293.1499938964844,0.0127478567883372,-736.7926635742188,303.3929748535156,0.5299826860427856,0.050000000745058,0.0484095513820648,290.71258544921875,297.1499938964844,293.1499938964844,0.0137944975867867,-562.857666015625,303.823486328125,0.5299826860427856,0.050000000745058,0.035755131393671,290.64410400390625,297.1499938964844,293.1499938964844,0.0184031389653682,-875.7984008789062,304.1116943359375,0.5532833337783813,0.0675270929932594,0.0537294335663318,291.4966735839844,297.1499938964844,293.1499938964844,0.0072148409672081,-2513.005126953125,299.8981018066406,0.5299826860427856,0.050000000745058,0.2296340763568878,290.9358215332031,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203491210937,1.0,0.1586282700300216,1.0,1.0,0.998404026031494,1.0,-0.4962092638015747,0.1970889568328857,0.2991203069686889,0.1108133643865585,0.0,0.0,0.1629894524812698,28.476295471191406,28.0,-181.33786010742188,-4889.3046875,30.97726249694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9737243652344,306.2142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17934.458984375,18000.0,0.0,0.0,0.1470935046672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206862479448318,0.1206904798746109,-4.2287060750823e-06,0.0,0.0001492812152719,0.0,0.0,4.692121505737305,0.0,0.0,0.0,0.272702693939209,4.0,0.0,1.0
714660,290.9349670410156,297.1499938964844,293.1499938964844,0.0134205259382724,-715.6519165039062,303.69610595703125,0.5449599027633667,0.050000000745058,0.0458483286201953,290.8195495605469,297.1499938964844,293.1499938964844,0.0137227848172187,-760.8871459960938,304.1288452148437,0.5452121496200562,0.0522020831704139,0.0483343526721,290.7616271972656,297.1499938964844,293.1499938964844,0.0263433922082185,-780.8175659179688,304.10577392578125,0.6166213750839233,0.0807457268238067,0.0489527583122253,290.7156982421875,297.1499938964844,293.1499938964844,0.0568027980625629,-1598.3948974609375,304.0601806640625,0.7097336649894714,0.1166540682315826,0.1005117893218994,291.5187683105469,297.1499938964844,293.1499938964844,0.007798861246556,-2656.6005859375,300.41552734375,0.5449599027633667,0.050000000745058,0.2290218919515609,290.904052734375,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8921813964844,1.0,0.1596504747867584,1.0,1.0,0.997962474822998,1.0,-0.5672085881233215,0.2263558506965637,0.3408527374267578,0.1273153275251388,0.0,0.0,0.198137566447258,25.830766677856445,31.0,-67.65062713623047,-5539.63037109375,35.28774642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5508728027344,307.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.775390625,18000.0,0.0,0.0,0.1286507993936538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390320956707,0.1390363574028015,-4.258817170921248e-06,0.0,0.0001305642072111,0.0,0.0,5.466078758239746,0.0,0.0,0.0,0.2756615281105041,4.0,0.0,1.0
714720,290.9349670410156,297.1499938964844,293.1499938964844,0.0134205259382724,-715.6519165039062,303.69610595703125,0.5449599027633667,0.050000000745058,0.0458483286201953,290.8195495605469,297.1499938964844,293.1499938964844,0.0137227848172187,-760.8871459960938,304.1288452148437,0.5452121496200562,0.0522020831704139,0.0483343526721,290.7616271972656,297.1499938964844,293.1499938964844,0.0263433922082185,-780.8175659179688,304.10577392578125,0.6166213750839233,0.0807457268238067,0.0489527583122253,290.7156982421875,297.1499938964844,293.1499938964844,0.0568027980625629,-1598.3948974609375,304.0601806640625,0.7097336649894714,0.1166540682315826,0.1005117893218994,291.5187683105469,297.1499938964844,293.1499938964844,0.007798861246556,-2656.6005859375,300.41552734375,0.5449599027633667,0.050000000745058,0.2290218919515609,290.904052734375,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8921813964844,1.0,0.1596504747867584,1.0,1.0,0.997962474822998,1.0,-0.5672085881233215,0.2263558506965637,0.3408527374267578,0.1273153275251388,0.0,0.0,0.198137566447258,25.830766677856445,31.0,-67.65062713623047,-5539.63037109375,35.28774642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5508728027344,307.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.775390625,18000.0,0.0,0.0,0.1286507993936538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390320956707,0.1390363574028015,-4.258817170921248e-06,0.0,0.0001305642072111,0.0,0.0,5.466078758239746,0.0,0.0,0.0,0.2756615281105041,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.0190806370228528,-858.7835083007812,304.1251525878906,0.6099933981895447,0.0692773684859275,0.0531616918742656,290.88897705078125,297.1499938964844,293.1499938964844,0.0422396697103977,-1342.6575927734375,304.0870056152344,0.6973218321800232,0.0973580181598663,0.0833443626761436,290.8994140625,297.1499938964844,293.1499938964844,0.0586266443133354,-1205.724853515625,304.0679016113281,0.7433381676673889,0.113485649228096,0.0749339312314987,290.8274230957031,297.1499938964844,293.1499938964844,0.0896999612450599,-2231.445556640625,304.03594970703125,0.8250692486763,0.1557122021913528,0.1390093863010406,291.552490234375,297.1499938964844,293.1499938964844,0.0084099927917122,-2806.3037109375,300.8681945800781,0.5756552219390869,0.050000000745058,0.2280502766370773,290.77117919921875,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.7318725585937,1.0,0.1640810817480087,1.0,1.0,0.9975208640098572,1.0,-0.6941997408866882,0.2805410325527191,0.4136587381362915,0.1552438586950302,0.0,0.0,0.2555508315563202,21.81331443786621,34.0,-195.6498413085937,-6530.4990234375,44.75375747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.468505859375,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17866.95703125,18000.0,0.0,0.0,0.1158109903335571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675214171409607,0.1675257086753845,-4.297924533602782e-06,0.0,0.0001175334327854,0.0,0.0,6.697336673736572,0.0,0.0,0.0,0.2803902626037597,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.0190806370228528,-858.7835083007812,304.1251525878906,0.6099933981895447,0.0692773684859275,0.0531616918742656,290.88897705078125,297.1499938964844,293.1499938964844,0.0422396697103977,-1342.6575927734375,304.0870056152344,0.6973218321800232,0.0973580181598663,0.0833443626761436,290.8994140625,297.1499938964844,293.1499938964844,0.0586266443133354,-1205.724853515625,304.0679016113281,0.7433381676673889,0.113485649228096,0.0749339312314987,290.8274230957031,297.1499938964844,293.1499938964844,0.0896999612450599,-2231.445556640625,304.03594970703125,0.8250692486763,0.1557122021913528,0.1390093863010406,291.552490234375,297.1499938964844,293.1499938964844,0.0084099927917122,-2806.3037109375,300.8681945800781,0.5756552219390869,0.050000000745058,0.2280502766370773,290.77117919921875,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.7318725585937,1.0,0.1640810817480087,1.0,1.0,0.9975208640098572,1.0,-0.6941997408866882,0.2805410325527191,0.4136587381362915,0.1552438586950302,0.0,0.0,0.2555508315563202,21.81331443786621,34.0,-195.6498413085937,-6530.4990234375,44.75375747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.468505859375,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17866.95703125,18000.0,0.0,0.0,0.1158109903335571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675214171409607,0.1675257086753845,-4.297924533602782e-06,0.0,0.0001175334327854,0.0,0.0,6.697336673736572,0.0,0.0,0.0,0.2803902626037597,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.0357585288584232,-1169.87841796875,304.0992736816406,0.6969691514968872,0.0891572758555412,0.0718848928809166,290.9523010253906,297.1499938964844,293.1499938964844,0.0584532879292964,-1630.905517578125,304.06915283203125,0.7639186382293701,0.1135756820440292,0.1004119664430618,290.98834228515625,297.1499938964844,293.1499938964844,0.0695731192827224,-1357.370849609375,304.0630187988281,0.7956268191337585,0.1245357170701026,0.0835984945297241,290.88702392578125,297.1499938964844,293.1499938964844,0.1046838909387588,-2529.028564453125,304.02947998046875,0.8835997581481934,0.1734313517808914,0.1561527103185653,291.575927734375,297.1499938964844,293.1499938964844,0.00873086694628,-2885.69384765625,301.0617370605469,0.5968120694160461,0.050000000745058,0.2275187373161316,290.6476135253906,291.1499938964844,265.1041564941406,263.6308288574219,280.7948608398437,291.5713806152344,290.60675048828125,1.0,0.1676635593175888,1.0,1.0,0.9973000884056092,1.0,-0.7674899101257324,0.3129479587078094,0.4545419812202453,0.1702264994382858,0.0,0.0,0.3012979328632355,19.68170738220215,34.0,-251.46490478515625,-7229.92919921875,51.35934066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15936279296875,307.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17781.90625,18000.0,0.0,0.0,0.1125440970063209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948041021823883,0.1948084235191345,-4.335249286668841e-06,0.0,0.0001142179462476,0.0,0.0,7.923680305480957,0.0,0.0,0.0,0.2851538062095642,4.0,0.0,1.0
714960,291.0613708496094,297.1499938964844,293.1499938964844,0.0518344603478908,-1436.6998291015625,304.0794372558594,0.7649644017219543,0.1050611138343811,0.0877250730991363,291.02642822265625,297.1499938964844,293.1499938964844,0.0711439326405525,-1869.3291015625,304.0609130859375,0.8215898275375366,0.1268667727708816,0.1142825111746788,291.0663757324219,297.1499938964844,293.1499938964844,0.0792342200875282,-1496.0513916015625,304.061279296875,0.8424250483512878,0.1365779787302017,0.091457113623619,290.9472961425781,297.1499938964844,293.1499938964844,0.1193563118577003,-2812.392822265625,304.0247497558594,0.9461910724639891,0.1902604848146438,0.1723939925432205,291.6037292480469,297.1499938964844,293.1499938964844,0.0090438341721892,-2958.7919921875,301.24517822265625,0.615463376045227,0.050000000745058,0.2271097302436828,290.5370178222656,291.1499938964844,265.1153259277344,263.63848876953125,280.7198791503906,291.5988464355469,290.5167236328125,1.0,0.171917051076889,1.0,1.0,0.9977665543556212,1.0,-0.831582248210907,0.3420436978340149,0.4895385503768921,0.1823325455188751,0.0,0.0,0.3535256087779999,18.128761291503903,25.0,-201.5609741210937,-8041.26220703125,58.28561782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6540832519531,307.3635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17653.1171875,18000.0,0.0,0.0,0.1120519414544105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347579449415207,0.2347623407840728,-4.400728812470334e-06,0.0,0.0001137184735853,0.0,0.0,9.834484100341797,0.0,0.0,0.0,0.2927727699279785,4.0,0.0,1.0
715020,291.1898803710937,297.1499938964844,293.1499938964844,0.0750578865408897,-1845.621826171875,304.0649108886719,0.8606318831443787,0.1319379657506942,0.1130876764655113,291.1850280761719,297.1499938964844,293.1499938964844,0.0889771878719329,-2216.62841796875,304.0612487792969,0.8999347686767578,0.1485012322664261,0.1358511745929718,291.196044921875,297.1499938964844,293.1499938964844,0.0991938710212707,-1786.4747314453125,304.05767822265625,0.9298213124275208,0.1630407571792602,0.1095204427838325,291.0361633300781,297.1499938964844,293.1499938964844,0.1105283349752426,-2617.233154296875,304.0840148925781,0.9543561935424804,0.2278399318456649,0.1588487774133682,291.6673583984375,297.1499938964844,293.1499938964844,0.0095449229702353,-3049.647705078125,301.6261901855469,0.6359838247299194,0.050000000745058,0.2267037332057953,290.5498962402344,291.1499938964844,265.1376953125,263.65380859375,280.6583251953125,291.6622314453125,290.5765380859375,1.0,0.1761349439620971,1.0,1.0,0.9986994862556458,1.0,-0.895270049571991,0.3715882003307342,0.5236818194389343,0.1934990882873535,0.0,0.0,0.4363939166069031,16.60148811340332,28.0,90.30231475830078,-9213.2099609375,65.82954406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1828918457031,307.45635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17449.9609375,18000.0,0.0,0.0,0.1195564270019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304429650306701,0.3304476141929626,-4.650376922654687e-06,0.0,0.000121334574942,0.0,0.0,15.239843368530272,0.0,0.0,0.0,0.3150871694087982,4.0,0.0,1.0
715080,291.1898803710937,297.1499938964844,293.1499938964844,0.0750578865408897,-1845.621826171875,304.0649108886719,0.8606318831443787,0.1319379657506942,0.1130876764655113,291.1850280761719,297.1499938964844,293.1499938964844,0.0889771878719329,-2216.62841796875,304.0612487792969,0.8999347686767578,0.1485012322664261,0.1358511745929718,291.196044921875,297.1499938964844,293.1499938964844,0.0991938710212707,-1786.4747314453125,304.05767822265625,0.9298213124275208,0.1630407571792602,0.1095204427838325,291.0361633300781,297.1499938964844,293.1499938964844,0.1105283349752426,-2617.233154296875,304.0840148925781,0.9543561935424804,0.2278399318456649,0.1588487774133682,291.6673583984375,297.1499938964844,293.1499938964844,0.0095449229702353,-3049.647705078125,301.6261901855469,0.6359838247299194,0.050000000745058,0.2267037332057953,290.5498962402344,291.1499938964844,265.1376953125,263.65380859375,280.6583251953125,291.6622314453125,290.5765380859375,1.0,0.1761349439620971,1.0,1.0,0.9986994862556458,1.0,-0.895270049571991,0.3715882003307342,0.5236818194389343,0.1934990882873535,0.0,0.0,0.4363939166069031,16.60148811340332,28.0,90.30231475830078,-9213.2099609375,65.82954406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1828918457031,307.45635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17449.9609375,18000.0,0.0,0.0,0.1195564270019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304429650306701,0.3304476141929626,-4.650376922654687e-06,0.0,0.000121334574942,0.0,0.0,15.239843368530272,0.0,0.0,0.0,0.3150871694087982,4.0,0.0,1.0
715140,291.317138671875,297.1499938964844,293.1499938964844,0.0931188911199569,-2180.477294921875,304.0632629394531,0.9314460754394532,0.1557906568050384,0.1350281983613968,291.338623046875,297.1499938964844,293.1499938964844,0.1032171845436096,-2493.691650390625,304.0671081542969,0.9604201912879944,0.1671571135520935,0.1543756425380706,291.3134765625,297.1499938964844,293.1499938964844,0.1153092384338378,-2012.2398681640625,304.0625305175781,0.987170934677124,0.1887217760086059,0.1244881823658943,291.0574951171875,297.1499938964844,293.1499938964844,0.0976192057132721,-2376.472412109375,304.125732421875,0.9422332644462584,0.2770129442214966,0.1465057581663131,291.7322082519531,297.1499938964844,293.1499938964844,0.0099714202806353,-3109.50830078125,302.0009155273437,0.6453850269317627,0.050000000745058,0.2265495210886001,290.6993408203125,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7274475097656,290.70556640625,1.0,0.1818981617689132,1.0,1.0,0.9996324181556702,1.0,-0.94422847032547,0.3947789967060089,0.5494494438171387,0.201314315199852,0.0,0.0,0.484688401222229,16.2729434967041,48.0,117.76393127441406,-9710.5,73.92538452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58184814453125,306.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,17496.51171875,18000.0,0.0,0.0,0.1346621811389923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016017615795135,0.4016067087650299,-4.954960331815528e-06,0.0,0.0001366649958072,0.0,0.0,20.3903751373291,0.0,0.0,0.0,0.3361529409885406,4.0,0.0,1.0
715200,291.317138671875,297.1499938964844,293.1499938964844,0.0931188911199569,-2180.477294921875,304.0632629394531,0.9314460754394532,0.1557906568050384,0.1350281983613968,291.338623046875,297.1499938964844,293.1499938964844,0.1032171845436096,-2493.691650390625,304.0671081542969,0.9604201912879944,0.1671571135520935,0.1543756425380706,291.3134765625,297.1499938964844,293.1499938964844,0.1153092384338378,-2012.2398681640625,304.0625305175781,0.987170934677124,0.1887217760086059,0.1244881823658943,291.0574951171875,297.1499938964844,293.1499938964844,0.0976192057132721,-2376.472412109375,304.125732421875,0.9422332644462584,0.2770129442214966,0.1465057581663131,291.7322082519531,297.1499938964844,293.1499938964844,0.0099714202806353,-3109.50830078125,302.0009155273437,0.6453850269317627,0.050000000745058,0.2265495210886001,290.6993408203125,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7274475097656,290.70556640625,1.0,0.1818981617689132,1.0,1.0,0.9996324181556702,1.0,-0.94422847032547,0.3947789967060089,0.5494494438171387,0.201314315199852,0.0,0.0,0.484688401222229,16.2729434967041,48.0,117.76393127441406,-9710.5,73.92538452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58184814453125,306.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,17496.51171875,18000.0,0.0,0.0,0.1346621811389923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016017615795135,0.4016067087650299,-4.954960331815528e-06,0.0,0.0001366649958072,0.0,0.0,20.3903751373291,0.0,0.0,0.0,0.3361529409885406,4.0,0.0,1.0
715260,291.43780517578125,297.1499938964844,293.1499938964844,0.1107103899121284,-2505.952880859375,304.0628662109375,0.9495272636413574,0.177753672003746,0.155211865901947,291.5001220703125,297.1499938964844,293.1499938964844,0.1153175011277198,-2724.7080078125,304.07470703125,0.9601927995681764,0.1803696006536483,0.1686047464609146,291.3812255859375,297.1499938964844,293.1499938964844,0.1172194480895996,-2038.2933349609373,304.0843200683594,0.9642614126205444,0.2214963138103485,0.1260705590248108,291.1029663085937,297.1499938964844,293.1499938964844,0.1175707802176475,-2763.369384765625,304.1007385253906,0.9642614126205444,0.3209054470062256,0.1706893295049667,291.7941589355469,297.1499938964844,293.1499938964844,0.0105278147384524,-3202.712646484375,302.3334350585937,0.6277076005935669,0.050000000745058,0.2268541008234024,290.7073669433594,291.1499938964844,265.1820983886719,263.6842041015625,280.55926513671875,291.78985595703125,290.70098876953125,1.0,0.196246862411499,0.9992359280586244,0.9992359280586244,0.999779462814331,1.0,-1.0169693231582642,0.4296094179153442,0.5873599052429199,0.2126731276512146,0.0,0.0,0.5422121286392212,18.6582260131836,68.0,6.405803680419922,-10315.5126953125,91.96463012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10711669921875,306.0053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17317.6015625,18000.0,0.0,0.0,0.1546735912561416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852568805217743,0.4852622449398041,-5.349751518224366e-06,0.0,0.0001569740270497,0.0,0.0,27.682113647460938,0.0,0.0,0.0,0.3627656102180481,4.0,0.0,1.0
715320,291.43780517578125,297.1499938964844,293.1499938964844,0.1107103899121284,-2505.952880859375,304.0628662109375,0.9495272636413574,0.177753672003746,0.155211865901947,291.5001220703125,297.1499938964844,293.1499938964844,0.1153175011277198,-2724.7080078125,304.07470703125,0.9601927995681764,0.1803696006536483,0.1686047464609146,291.3812255859375,297.1499938964844,293.1499938964844,0.1172194480895996,-2038.2933349609373,304.0843200683594,0.9642614126205444,0.2214963138103485,0.1260705590248108,291.1029663085937,297.1499938964844,293.1499938964844,0.1175707802176475,-2763.369384765625,304.1007385253906,0.9642614126205444,0.3209054470062256,0.1706893295049667,291.7941589355469,297.1499938964844,293.1499938964844,0.0105278147384524,-3202.712646484375,302.3334350585937,0.6277076005935669,0.050000000745058,0.2268541008234024,290.7073669433594,291.1499938964844,265.1820983886719,263.6842041015625,280.55926513671875,291.78985595703125,290.70098876953125,1.0,0.196246862411499,0.9992359280586244,0.9992359280586244,0.999779462814331,1.0,-1.0169693231582642,0.4296094179153442,0.5873599052429199,0.2126731276512146,0.0,0.0,0.5422121286392212,18.6582260131836,68.0,6.405803680419922,-10315.5126953125,91.96463012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10711669921875,306.0053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17317.6015625,18000.0,0.0,0.0,0.1546735912561416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852568805217743,0.4852622449398041,-5.349751518224366e-06,0.0,0.0001569740270497,0.0,0.0,27.682113647460938,0.0,0.0,0.0,0.3627656102180481,4.0,0.0,1.0
715380,291.5520324707031,297.1499938964844,293.1499938964844,0.1287979185581207,-2831.390869140625,304.0617370605469,0.9425824880599976,0.1979664862155914,0.1738652139902115,291.6810302734375,297.1499938964844,293.1499938964844,0.1220093443989753,-2850.32275390625,304.0887451171875,0.9255854487419128,0.1854534298181533,0.1746700257062912,291.4833679199219,297.1499938964844,293.1499938964844,0.1528397500514984,-2527.66552734375,304.0462341308594,0.9871565103530884,0.2457124143838882,0.1554130911827087,291.1930236816406,297.1499938964844,293.1499938964844,0.1531239151954651,-3425.03564453125,304.05731201171875,0.9871565103530884,0.3546125292778015,0.2104167342185974,291.8572998046875,297.1499938964844,293.1499938964844,0.0111975260078907,-3321.45263671875,302.62628173828125,0.6005588173866272,0.050000000745058,0.2274247407913208,290.595458984375,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531188964844,290.5796203613281,1.0,0.2183082401752472,0.9984717965126038,0.9984717965126038,0.999926507472992,1.0,-1.1302106380462646,0.4841393530368805,0.6460712552070618,0.2310122102499008,0.0,0.0,0.622536301612854,22.980966567993164,88.0,-134.2107391357422,-11292.0888671875,126.10920715332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.721435546875,305.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,16809.6796875,18000.0,0.0,0.0,0.1794929057359695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113386154174805,0.6113446950912476,-6.071003099350492e-06,0.0,0.0001821624755393,0.0,0.0,41.94194030761719,0.0,0.0,0.0,0.4073425531387329,4.0,0.0,1.0
