time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.5520324707031,297.1499938964844,293.1499938964844,0.1287979185581207,-2831.390869140625,304.0617370605469,0.9425824880599976,0.1979664862155914,0.1738652139902115,291.6810302734375,297.1499938964844,293.1499938964844,0.1220093443989753,-2850.32275390625,304.0887451171875,0.9255854487419128,0.1854534298181533,0.1746700257062912,291.4833679199219,297.1499938964844,293.1499938964844,0.1528397500514984,-2527.66552734375,304.0462341308594,0.9871565103530884,0.2457124143838882,0.1554130911827087,291.1930236816406,297.1499938964844,293.1499938964844,0.1531239151954651,-3425.03564453125,304.05731201171875,0.9871565103530884,0.3546125292778015,0.2104167342185974,291.8572998046875,297.1499938964844,293.1499938964844,0.0111975260078907,-3321.45263671875,302.62628173828125,0.6005588173866272,0.050000000745058,0.2274247407913208,290.595458984375,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531188964844,290.5796203613281,1.0,0.2183082401752472,0.9984717965126038,0.9984717965126038,0.999926507472992,1.0,-1.1302106380462646,0.4841393530368805,0.6460712552070618,0.2310122102499008,0.0,0.0,0.622536301612854,22.980966567993164,88.0,-134.2107391357422,-11292.0888671875,126.10920715332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.721435546875,305.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,16809.6796875,18000.0,0.0,0.0,0.1794929057359695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113386154174805,0.6113446950912476,-6.071003099350492e-06,0.0,0.0001821624755393,0.0,0.0,41.94194030761719,0.0,0.0,0.0,0.4073425531387329,4.0,0.0,1.0
715500,291.6072082519531,297.1499938964844,293.1499938964844,0.1378712654113769,-2991.225341796875,304.0613098144531,0.9318626523017884,0.2073707431554794,0.1825987994670868,291.7545471191406,297.1499938964844,293.1499938964844,0.1258369833230972,-2922.373291015625,304.0928649902344,0.9048833847045898,0.1896196603775024,0.1779779344797134,291.5534362792969,297.1499938964844,293.1499938964844,0.1783054769039154,-2858.901611328125,304.0186462402344,0.9970482587814332,0.2530746757984161,0.1747351586818695,291.2548217773437,297.1499938964844,293.1499938964844,0.1760607212781906,-3834.8310546875,304.0325012207031,0.9949836134910583,0.3672779500484466,0.2345962077379226,291.8907165527344,297.1499938964844,293.1499938964844,0.0115599185228347,-3385.0732421875,302.75830078125,0.5831282138824463,0.050000000745058,0.2278413772583007,290.515869140625,291.1499938964844,265.2145690917969,263.7064208984375,280.3892517089844,291.8865661621094,290.4989013671875,1.0,0.231840580701828,0.9980897307395936,0.9980897307395936,1.0,1.0,-1.198206067085266,0.516916036605835,0.6812899708747864,0.2427456974983215,0.0,0.0,0.6727250814437866,26.03866958618164,88.0,-180.3350830078125,-11901.37109375,150.58932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0433654785156,304.9567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,16428.44921875,18000.0,0.0,0.0,0.193811222910881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987248063087463,0.6987314820289612,-6.6799757405533455e-06,0.0,0.0001966937561519,0.0,0.0,54.700077056884766,0.0,0.0,0.0,0.441322922706604,4.0,0.0,1.0
715560,291.6611633300781,297.1499938964844,293.1499938964844,0.1468949168920517,-3147.99560546875,304.06103515625,0.9078627824783324,0.2163192927837371,0.1909759044647216,291.81884765625,297.1499938964844,293.1499938964844,0.1308140009641647,-3015.68359375,304.0941772460937,0.8780189752578735,0.1946619153022766,0.1825047731399536,291.6213073730469,297.1499938964844,293.1499938964844,0.1854229271411895,-2953.04541015625,304.0294494628906,0.973425567150116,0.259958952665329,0.179558128118515,291.32891845703125,297.1499938964844,293.1499938964844,0.2082190066576004,-4393.642578125,303.9955444335937,0.9990000128746032,0.3767517507076263,0.2678682506084442,291.92535400390625,297.1499938964844,293.1499938964844,0.011953355744481,-3452.71826171875,302.8817138671875,0.5576719641685486,0.050000000745058,0.2285677641630172,290.43035888671875,291.1499938964844,265.22515869140625,263.7136535644531,280.3485107421875,291.9212646484375,290.41510009765625,1.0,0.2464769780635833,0.9973160624504088,0.9973160624504088,1.0,1.0,-1.2594598531723022,0.546302080154419,0.7131578326225281,0.2542045712471008,0.0,0.0,0.7292760610580444,30.725379943847656,108.0,-201.526107788086,-12474.1318359375,179.2006072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3784484863281,304.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,16014.0625,18000.0,0.0,0.0,0.2093431800603866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018117547035217,0.8018192648887634,-7.525589808210498e-06,0.0,0.0002124567108694,0.0,0.0,73.42191314697266,0.0,0.0,0.0,0.4841493666172027,4.0,0.0,1.0
715620,291.7657470703125,297.1499938964844,293.1499938964844,0.1643490195274353,-3445.138916015625,304.0616149902344,0.8661681413650513,0.2328281551599502,0.2065769135951995,291.9322814941406,297.1499938964844,293.1499938964844,0.1421039700508117,-3224.590576171875,304.0939025878906,0.8333033323287964,0.2053627371788025,0.1929020136594772,291.7294921875,297.1499938964844,293.1499938964844,0.2035990953445434,-3180.73095703125,304.0390319824219,0.9201632738113404,0.2767112851142883,0.1910335570573806,291.5052490234375,297.1499938964844,293.1499938964844,0.2750855684280395,-5499.63525390625,303.9357604980469,0.9990000128746032,0.3872049748897552,0.3328374624252319,291.9980163574219,297.1499938964844,293.1499938964844,0.0127740632742643,-3587.016845703125,303.10516357421875,0.5127066969871521,0.050000000745058,0.2305083125829696,290.2709045410156,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940795898437,290.2557983398437,1.0,0.2783416211605072,0.9957687258720398,0.9957687258720398,1.0,1.0,-1.3847510814666748,0.6055641174316406,0.779187023639679,0.2817424237728119,0.0,0.0,0.8569757342338562,42.96586227416992,111.0,-220.92791748046875,-13543.55859375,251.91030883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1542053222656,304.01153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,15485.8046875,18000.0,0.0,0.0,0.243180364370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324751138687134,1.0324851274490356,-9.97541155811632e-06,0.0,0.0002467971644364,0.0,0.0,133.34088134765625,0.0,0.0,0.0,0.5872808694839478,4.0,0.0,1.0
715680,291.7657470703125,297.1499938964844,293.1499938964844,0.1643490195274353,-3445.138916015625,304.0616149902344,0.8661681413650513,0.2328281551599502,0.2065769135951995,291.9322814941406,297.1499938964844,293.1499938964844,0.1421039700508117,-3224.590576171875,304.0939025878906,0.8333033323287964,0.2053627371788025,0.1929020136594772,291.7294921875,297.1499938964844,293.1499938964844,0.2035990953445434,-3180.73095703125,304.0390319824219,0.9201632738113404,0.2767112851142883,0.1910335570573806,291.5052490234375,297.1499938964844,293.1499938964844,0.2750855684280395,-5499.63525390625,303.9357604980469,0.9990000128746032,0.3872049748897552,0.3328374624252319,291.9980163574219,297.1499938964844,293.1499938964844,0.0127740632742643,-3587.016845703125,303.10516357421875,0.5127066969871521,0.050000000745058,0.2305083125829696,290.2709045410156,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940795898437,290.2557983398437,1.0,0.2783416211605072,0.9957687258720398,0.9957687258720398,1.0,1.0,-1.3847510814666748,0.6055641174316406,0.779187023639679,0.2817424237728119,0.0,0.0,0.8569757342338562,42.96586227416992,111.0,-220.92791748046875,-13543.55859375,251.91030883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1542053222656,304.01153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,15485.8046875,18000.0,0.0,0.0,0.243180364370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324751138687134,1.0324851274490356,-9.97541155811632e-06,0.0,0.0002467971644364,0.0,0.0,133.34088134765625,0.0,0.0,0.0,0.5872808694839478,4.0,0.0,1.0
715740,291.8651123046875,297.1499938964844,293.1499938964844,0.1814312040805816,-3729.49072265625,304.0626220703125,0.8371944427490234,0.2477478832006454,0.2207293361425399,292.03387451171875,297.1499938964844,293.1499938964844,0.1539405286312103,-3440.141357421875,304.0928955078125,0.8019180297851562,0.2155976295471191,0.203165590763092,291.82427978515625,297.1499938964844,293.1499938964844,0.2236485034227371,-3427.696533203125,304.04254150390625,0.8848469257354736,0.293470561504364,0.2031589448451995,291.68536376953125,297.1499938964844,293.1499938964844,0.320454478263855,-6203.462890625,303.9354553222656,0.9834167957305908,0.3922881782054901,0.3704872727394104,292.0743408203125,297.1499938964844,293.1499938964844,0.0136529672890901,-3724.85009765625,303.2945251464844,0.4834530353546142,0.050000000745058,0.2327736765146255,290.08984375,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,292.0705261230469,290.077392578125,1.0,0.3050439655780792,0.994221329689026,0.994221329689026,1.0,1.0,-1.4765759706497192,0.64857417345047,0.8280017375946045,0.3046395182609558,0.0,0.0,1.0,56.63393783569336,114.0,-230.6473999023437,-14233.521484375,324.9779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1846923828125,303.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,15700.13671875,19080.0,0.0,0.0,0.2789170444011688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462254762649536,1.2462384700775146,-1.2981629879504908e-05,0.0,0.0002830653393175,0.0,0.0,216.956771850586,0.0,0.0,0.0,0.7027930021286011,4.0,0.0,1.0
715800,291.8651123046875,297.1499938964844,293.1499938964844,0.1814312040805816,-3729.49072265625,304.0626220703125,0.8371944427490234,0.2477478832006454,0.2207293361425399,292.03387451171875,297.1499938964844,293.1499938964844,0.1539405286312103,-3440.141357421875,304.0928955078125,0.8019180297851562,0.2155976295471191,0.203165590763092,291.82427978515625,297.1499938964844,293.1499938964844,0.2236485034227371,-3427.696533203125,304.04254150390625,0.8848469257354736,0.293470561504364,0.2031589448451995,291.68536376953125,297.1499938964844,293.1499938964844,0.320454478263855,-6203.462890625,303.9354553222656,0.9834167957305908,0.3922881782054901,0.3704872727394104,292.0743408203125,297.1499938964844,293.1499938964844,0.0136529672890901,-3724.85009765625,303.2945251464844,0.4834530353546142,0.050000000745058,0.2327736765146255,290.08984375,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,292.0705261230469,290.077392578125,1.0,0.3050439655780792,0.994221329689026,0.994221329689026,1.0,1.0,-1.4765759706497192,0.64857417345047,0.8280017375946045,0.3046395182609558,0.0,0.0,1.0,56.63393783569336,114.0,-230.6473999023437,-14233.521484375,324.9779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1846923828125,303.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,15700.13671875,19080.0,0.0,0.0,0.2789170444011688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462254762649536,1.2462384700775146,-1.2981629879504908e-05,0.0,0.0002830653393175,0.0,0.0,216.956771850586,0.0,0.0,0.0,0.7027930021286011,4.0,0.0,1.0
715860,291.9590759277344,297.1499938964844,293.1499938964844,0.1970169246196746,-3982.460693359375,304.0657653808594,0.817874550819397,0.2612399458885193,0.2336040884256363,292.1253356933594,297.1499938964844,293.1499938964844,0.1650328487157821,-3637.792236328125,304.0934143066406,0.7790564894676208,0.2253189235925674,0.212969958782196,291.9130249023437,297.1499938964844,293.1499938964844,0.2424395531415939,-3653.582275390625,304.0469970703125,0.8622398376464844,0.309057354927063,0.2145979404449463,291.8045959472656,297.1499938964844,293.1499938964844,0.3382331728935241,-6456.4189453125,303.9764099121094,0.9505064487457277,0.4051245152950287,0.3811240792274475,292.1501770019531,297.1499938964844,293.1499938964844,0.014498027972877,-3844.763427734375,303.4643859863281,0.4561400413513183,0.050000000745058,0.2351231575012207,289.96728515625,291.1499938964844,265.284912109375,263.754638671875,280.3193664550781,292.1466369628906,289.9552307128906,1.0,0.3262708187103271,0.9921333193778992,0.9921333193778992,1.0,1.0,-1.5331131219863892,0.6751957535743713,0.8579174280166626,0.3187810778617859,0.0,0.0,1.0,70.2008056640625,117.0,-196.6395568847656,-14581.21484375,387.6382446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6517333984375,303.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.767578125,19080.0,0.0,0.0,0.3133397996425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683446645736694,1.368360161781311,-1.5463412637473084e-05,0.0,0.0003180000639986,0.0,0.0,284.8708801269531,0.0,0.0,0.0,0.7486156821250916,4.0,0.0,1.0
715920,291.9590759277344,297.1499938964844,293.1499938964844,0.1970169246196746,-3982.460693359375,304.0657653808594,0.817874550819397,0.2612399458885193,0.2336040884256363,292.1253356933594,297.1499938964844,293.1499938964844,0.1650328487157821,-3637.792236328125,304.0934143066406,0.7790564894676208,0.2253189235925674,0.212969958782196,291.9130249023437,297.1499938964844,293.1499938964844,0.2424395531415939,-3653.582275390625,304.0469970703125,0.8622398376464844,0.309057354927063,0.2145979404449463,291.8045959472656,297.1499938964844,293.1499938964844,0.3382331728935241,-6456.4189453125,303.9764099121094,0.9505064487457277,0.4051245152950287,0.3811240792274475,292.1501770019531,297.1499938964844,293.1499938964844,0.014498027972877,-3844.763427734375,303.4643859863281,0.4561400413513183,0.050000000745058,0.2351231575012207,289.96728515625,291.1499938964844,265.284912109375,263.754638671875,280.3193664550781,292.1466369628906,289.9552307128906,1.0,0.3262708187103271,0.9921333193778992,0.9921333193778992,1.0,1.0,-1.5331131219863892,0.6751957535743713,0.8579174280166626,0.3187810778617859,0.0,0.0,1.0,70.2008056640625,117.0,-196.6395568847656,-14581.21484375,387.6382446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6517333984375,303.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.767578125,19080.0,0.0,0.0,0.3133397996425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683446645736694,1.368360161781311,-1.5463412637473084e-05,0.0,0.0003180000639986,0.0,0.0,284.8708801269531,0.0,0.0,0.0,0.7486156821250916,4.0,0.0,1.0
715980,292.0467834472656,297.1499938964844,293.1499938964844,0.2121569067239761,-4224.107421875,304.0686340332031,0.8091464638710022,0.2736205160617828,0.2452785521745681,292.20758056640625,297.1499938964844,293.1499938964844,0.1761546432971954,-3833.3330078125,304.0937805175781,0.7686854600906372,0.2345888167619705,0.2221968024969101,291.99609375,297.1499938964844,293.1499938964844,0.2609411180019378,-3872.280029296875,304.050537109375,0.8526564836502075,0.3235450983047485,0.2251353561878204,291.8953552246094,297.1499938964844,293.1499938964844,0.3607649505138397,-6783.5810546875,303.9964599609375,0.9347896575927734,0.4207858741283417,0.3958971798419952,292.2205505371094,297.1499938964844,293.1499938964844,0.0153567884117364,-3960.28955078125,303.62408447265625,0.437720775604248,0.050000000745058,0.2369337528944015,289.8251647949219,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.21746826171875,289.8163146972656,1.0,0.3437564671039581,0.9900452494621276,0.9900452494621276,1.0,1.0,-1.5907658338546753,0.7024163007736206,0.8883495330810547,0.3333998620510101,0.0,0.0,1.0,80.96150970458984,120.0,-184.6737060546875,-14941.8720703125,447.62396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58074951171875,303.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18806.98046875,19080.0,0.0,0.0,0.3443190157413482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948346376419067,1.3948506116867063,-1.6067606338765472e-05,0.0,0.0003494400298222,0.0,0.0,301.7338562011719,0.0,0.0,0.0,0.7619009613990784,4.0,0.0,1.0
716040,292.0467834472656,297.1499938964844,293.1499938964844,0.2121569067239761,-4224.107421875,304.0686340332031,0.8091464638710022,0.2736205160617828,0.2452785521745681,292.20758056640625,297.1499938964844,293.1499938964844,0.1761546432971954,-3833.3330078125,304.0937805175781,0.7686854600906372,0.2345888167619705,0.2221968024969101,291.99609375,297.1499938964844,293.1499938964844,0.2609411180019378,-3872.280029296875,304.050537109375,0.8526564836502075,0.3235450983047485,0.2251353561878204,291.8953552246094,297.1499938964844,293.1499938964844,0.3607649505138397,-6783.5810546875,303.9964599609375,0.9347896575927734,0.4207858741283417,0.3958971798419952,292.2205505371094,297.1499938964844,293.1499938964844,0.0153567884117364,-3960.28955078125,303.62408447265625,0.437720775604248,0.050000000745058,0.2369337528944015,289.8251647949219,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.21746826171875,289.8163146972656,1.0,0.3437564671039581,0.9900452494621276,0.9900452494621276,1.0,1.0,-1.5907658338546753,0.7024163007736206,0.8883495330810547,0.3333998620510101,0.0,0.0,1.0,80.96150970458984,120.0,-184.6737060546875,-14941.8720703125,447.62396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58074951171875,303.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18806.98046875,19080.0,0.0,0.0,0.3443190157413482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948346376419067,1.3948506116867063,-1.6067606338765472e-05,0.0,0.0003494400298222,0.0,0.0,301.7338562011719,0.0,0.0,0.0,0.7619009613990784,4.0,0.0,1.0
716100,292.0881042480469,297.1499938964844,293.1499938964844,0.2191727310419082,-4334.240234375,304.0706787109375,0.8068189024925232,0.2794792354106903,0.25077024102211,292.2455139160156,297.1499938964844,293.1499938964844,0.1813675314188003,-3923.595458984375,304.0945129394531,0.7658683657646179,0.2390717715024948,0.2266343086957931,292.03533935546875,297.1499938964844,293.1499938964844,0.2695738971233368,-3972.623779296875,304.05291748046875,0.8502354621887207,0.330455332994461,0.2301336526870727,291.9361267089844,297.1499938964844,293.1499938964844,0.371751993894577,-6941.43310546875,304.00439453125,0.9305243492126464,0.428667813539505,0.4034828841686249,292.2528381347656,297.1499938964844,293.1499938964844,0.015764694660902,-4010.28271484375,303.7044982910156,0.4314866662025451,0.050000000745058,0.2376925498247146,289.7746887207031,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,292.25,289.7686767578125,1.0,0.3514018654823303,0.989001214504242,0.989001214504242,1.0,1.0,-1.6187057495117188,0.7156364917755127,0.9030693173408508,0.340536892414093,0.0,0.0,1.0,85.56110382080078,120.0,-155.20933532714844,-15175.5244140625,476.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68182373046875,303.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18936.48046875,20160.0,0.0,0.0,0.3583566546440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996286392211914,1.3996448516845703,-1.6178244550246745e-05,0.0,0.0003636864421423,0.0,0.0,304.8557434082031,0.0,0.0,0.0,0.7793059945106506,4.0,0.0,1.0
716160,292.1277770996094,297.1499938964844,293.1499938964844,0.2254874408245086,-4431.890625,304.0736389160156,0.8054022789001465,0.2851370871067047,0.2560612857341766,292.2815856933594,297.1499938964844,293.1499938964844,0.18605937063694,-4003.64111328125,304.0960998535156,0.7640472650527954,0.2434476613998413,0.2309571057558059,292.07305908203125,297.1499938964844,293.1499938964844,0.2773840427398681,-4062.05078125,304.056396484375,0.8488070368766785,0.3371658325195312,0.2349760383367538,291.97491455078125,297.1499938964844,293.1499938964844,0.3817462027072906,-7082.958984375,304.0127258300781,0.927756667137146,0.4364250302314758,0.4109769165515899,292.2830810546875,297.1499938964844,293.1499938964844,0.0161309912800788,-4050.289306640625,303.7861633300781,0.426505297422409,0.050000000745058,0.238372653722763,289.7551574707031,291.1499938964844,265.3199768066406,263.7787780761719,280.3494567871094,292.28045654296875,289.75469970703125,1.0,0.3584488332271576,0.9881963133811952,0.9881963133811952,1.0,1.0,-1.6458760499954224,0.7285168766975403,0.9173592329025269,0.3475105464458465,0.0,0.0,1.0,89.73680114746094,108.0,-93.25030517578124,-15504.904296875,504.3943481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84295654296875,303.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,19746.59765625,20160.0,0.0,0.0,0.3715289533138275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292536973953247,1.429270625114441,-1.687036274233833e-05,0.0,0.0003770546463783,0.0,0.0,324.6266174316406,0.0,0.0,0.0,0.7809100151062012,4.0,0.0,1.0
716220,292.2023010253906,297.1499938964844,293.1499938964844,0.2365865558385849,-4600.7431640625,304.08062744140625,0.8128302693367004,0.2959179878234863,0.2659189701080322,292.348388671875,297.1499938964844,293.1499938964844,0.1942981481552124,-4141.97607421875,304.1003723144531,0.7703140377998352,0.2518931329250335,0.2390737235546112,292.14404296875,297.1499938964844,293.1499938964844,0.2912676930427551,-4218.46533203125,304.0644836425781,0.85654217004776,0.3500529527664184,0.2440988570451736,292.047607421875,297.1499938964844,293.1499938964844,0.3995696902275085,-7331.61474609375,304.0287475585937,0.9365022778511048,0.4514455795288086,0.4253000319004059,292.3376159667969,297.1499938964844,293.1499938964844,0.0166827794164419,-4099.18896484375,303.9517822265625,0.4246452152729034,0.050000000745058,0.2386443167924881,289.76617431640625,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.7692565917969,1.0,0.3658879697322845,0.9865865111351012,0.9865865111351012,1.0,1.0,-1.6959348917007446,0.752288818359375,0.9436460733413696,0.3604304194450378,0.0,0.0,1.0,92.2212371826172,96.0,-2.086708307266236,-16110.611328125,543.0274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3106689453125,303.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69921875,20160.0,0.0,0.0,0.3952009975910187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109372138977,1.4401264190673828,-1.7127606042777188e-05,0.0,0.0004010787815786,0.0,0.0,332.0798645019531,0.0,0.0,0.0,0.7863496541976929,4.0,0.0,1.0
716280,292.2023010253906,297.1499938964844,293.1499938964844,0.2365865558385849,-4600.7431640625,304.08062744140625,0.8128302693367004,0.2959179878234863,0.2659189701080322,292.348388671875,297.1499938964844,293.1499938964844,0.1942981481552124,-4141.97607421875,304.1003723144531,0.7703140377998352,0.2518931329250335,0.2390737235546112,292.14404296875,297.1499938964844,293.1499938964844,0.2912676930427551,-4218.46533203125,304.0644836425781,0.85654217004776,0.3500529527664184,0.2440988570451736,292.047607421875,297.1499938964844,293.1499938964844,0.3995696902275085,-7331.61474609375,304.0287475585937,0.9365022778511048,0.4514455795288086,0.4253000319004059,292.3376159667969,297.1499938964844,293.1499938964844,0.0166827794164419,-4099.18896484375,303.9517822265625,0.4246452152729034,0.050000000745058,0.2386443167924881,289.76617431640625,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.7692565917969,1.0,0.3658879697322845,0.9865865111351012,0.9865865111351012,1.0,1.0,-1.6959348917007446,0.752288818359375,0.9436460733413696,0.3604304194450378,0.0,0.0,1.0,92.2212371826172,96.0,-2.086708307266236,-16110.611328125,543.0274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3106689453125,303.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69921875,20160.0,0.0,0.0,0.3952009975910187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109372138977,1.4401264190673828,-1.7127606042777188e-05,0.0,0.0004010787815786,0.0,0.0,332.0798645019531,0.0,0.0,0.0,0.7863496541976929,4.0,0.0,1.0
716340,292.270751953125,297.1499938964844,293.1499938964844,0.2458051890134811,-4737.98388671875,304.0884094238281,0.8273319005966187,0.3060386776924133,0.2750005722045898,292.4086608886719,297.1499938964844,293.1499938964844,0.2011529803276062,-4254.6142578125,304.1054992675781,0.7845264673233032,0.2599740922451019,0.2466498017311096,292.2093811035156,297.1499938964844,293.1499938964844,0.3029922246932983,-4347.81201171875,304.0734558105469,0.8729085922241211,0.362282931804657,0.2526190280914306,292.1147155761719,297.1499938964844,293.1499938964844,0.4145487844944,-7536.4365234375,304.044189453125,0.9555475115776062,0.4657649099826813,0.4387869834899902,292.3847961425781,297.1499938964844,293.1499938964844,0.0170512795448303,-4117.5107421875,304.119140625,0.4288642406463623,0.050000000745058,0.2380361855030059,289.832275390625,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8388671875,1.0,0.3686877787113189,0.9849767684936525,0.9849767684936525,1.0,1.0,-1.7416296005249023,0.7740387320518494,0.9675909280776978,0.3722697496414184,0.0,0.0,1.0,89.95184326171875,84.0,77.3467788696289,-16757.64453125,566.4758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9061584472656,304.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.4154384434223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430583715438845,1.4430755376815796,-1.719782449072227e-05,0.0,0.0004216172092128,0.0,0.0,334.1241149902344,0.0,0.0,0.0,0.8028268814086914,4.0,0.0,1.0
716400,292.270751953125,297.1499938964844,293.1499938964844,0.2458051890134811,-4737.98388671875,304.0884094238281,0.8273319005966187,0.3060386776924133,0.2750005722045898,292.4086608886719,297.1499938964844,293.1499938964844,0.2011529803276062,-4254.6142578125,304.1054992675781,0.7845264673233032,0.2599740922451019,0.2466498017311096,292.2093811035156,297.1499938964844,293.1499938964844,0.3029922246932983,-4347.81201171875,304.0734558105469,0.8729085922241211,0.362282931804657,0.2526190280914306,292.1147155761719,297.1499938964844,293.1499938964844,0.4145487844944,-7536.4365234375,304.044189453125,0.9555475115776062,0.4657649099826813,0.4387869834899902,292.3847961425781,297.1499938964844,293.1499938964844,0.0170512795448303,-4117.5107421875,304.119140625,0.4288642406463623,0.050000000745058,0.2380361855030059,289.832275390625,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8388671875,1.0,0.3686877787113189,0.9849767684936525,0.9849767684936525,1.0,1.0,-1.7416296005249023,0.7740387320518494,0.9675909280776978,0.3722697496414184,0.0,0.0,1.0,89.95184326171875,84.0,77.3467788696289,-16757.64453125,566.4758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9061584472656,304.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.4154384434223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430583715438845,1.4430755376815796,-1.719782449072227e-05,0.0,0.0004216172092128,0.0,0.0,334.1241149902344,0.0,0.0,0.0,0.8028268814086914,4.0,0.0,1.0
716460,292.3344116210937,297.1499938964844,293.1499938964844,0.2530683577060699,-4843.59765625,304.09674072265625,0.8553491234779358,0.3154065608978271,0.2831888496875763,292.4635009765625,297.1499938964844,293.1499938964844,0.2065774351358413,-4341.64892578125,304.1112365722656,0.812650203704834,0.2676256000995636,0.2535827159881592,292.27032470703125,297.1499938964844,293.1499938964844,0.3124817013740539,-4450.2529296875,304.08306884765625,0.9052795171737672,0.3737488985061645,0.2604433298110962,292.1775207519531,297.1499938964844,293.1499938964844,0.4266137182712555,-7697.9326171875,304.0591735839844,0.9876328110694884,0.4792537987232208,0.4512694776058197,292.4294128417969,297.1499938964844,293.1499938964844,0.0206581950187683,-4520.9541015625,304.1415405273437,0.4720898866653442,0.058508351445198,0.2635017335414886,289.945068359375,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9501342773437,1.0,0.3694778382778168,0.9832887649536132,0.9832887649536132,1.0,1.0,-1.8147162199020384,0.8090419173240662,1.0056743621826172,0.3910154104232788,0.0,0.0,1.0,81.71434020996094,72.0,121.01155090332033,-17682.28125,591.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.51177978515625,304.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331243634223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760994911193848,-1.799394522095099e-05,0.0,0.0004395661526359,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716520,292.3344116210937,297.1499938964844,293.1499938964844,0.2530683577060699,-4843.59765625,304.09674072265625,0.8553491234779358,0.3154065608978271,0.2831888496875763,292.4635009765625,297.1499938964844,293.1499938964844,0.2065774351358413,-4341.64892578125,304.1112365722656,0.812650203704834,0.2676256000995636,0.2535827159881592,292.27032470703125,297.1499938964844,293.1499938964844,0.3124817013740539,-4450.2529296875,304.08306884765625,0.9052795171737672,0.3737488985061645,0.2604433298110962,292.1775207519531,297.1499938964844,293.1499938964844,0.4266137182712555,-7697.9326171875,304.0591735839844,0.9876328110694884,0.4792537987232208,0.4512694776058197,292.4294128417969,297.1499938964844,293.1499938964844,0.0206581950187683,-4520.9541015625,304.1415405273437,0.4720898866653442,0.058508351445198,0.2635017335414886,289.945068359375,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9501342773437,1.0,0.3694778382778168,0.9832887649536132,0.9832887649536132,1.0,1.0,-1.8147162199020384,0.8090419173240662,1.0056743621826172,0.3910154104232788,0.0,0.0,1.0,81.71434020996094,72.0,121.01155090332033,-17682.28125,591.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.51177978515625,304.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331243634223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760994911193848,-1.799394522095099e-05,0.0,0.0004395661526359,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716580,292.3935546875,297.1499938964844,293.1499938964844,0.2602685391902923,-4948.7861328125,304.1025085449219,0.8860535621643066,0.3240723609924316,0.2907646298408508,292.51300048828125,297.1499938964844,293.1499938964844,0.2122189253568649,-4432.86669921875,304.1147766113281,0.8397492170333862,0.2749770581722259,0.2602264881134033,292.3275451660156,297.1499938964844,293.1499938964844,0.3219439089298248,-4552.79345703125,304.0896301269531,0.9428060054779052,0.3844325542449951,0.267743170261383,292.2216186523437,297.1499938964844,293.1499938964844,0.4122208952903747,-7464.1025390625,304.1162109375,0.9990000128746032,0.4948386251926422,0.4380854368209839,292.4813232421875,297.1499938964844,293.1499938964844,0.0267018042504787,-5103.9072265625,304.1343994140625,0.5100293159484863,0.0662500411272049,0.2992211580276489,290.01922607421875,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.4792785644531,290.0267639160156,1.0,0.3686501979827881,0.9816007614135742,0.9816007614135742,1.0,1.0,-1.867653012275696,0.8342960476875305,1.03335702419281,0.4051768481731415,0.0,0.0,1.0,74.19149017333984,60.0,122.57677459716795,-18367.8125,605.6298217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0576477050781,305.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.77734375,21240.0,0.0,0.0,0.4491245448589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480666160583496,1.4806841611862185,-1.810589492379222e-05,0.0,0.0004558043146971,0.0,0.0,360.9339904785156,0.0,0.0,0.0,0.8083820939064026,4.0,0.0,1.0
716640,292.3935546875,297.1499938964844,293.1499938964844,0.2602685391902923,-4948.7861328125,304.1025085449219,0.8860535621643066,0.3240723609924316,0.2907646298408508,292.51300048828125,297.1499938964844,293.1499938964844,0.2122189253568649,-4432.86669921875,304.1147766113281,0.8397492170333862,0.2749770581722259,0.2602264881134033,292.3275451660156,297.1499938964844,293.1499938964844,0.3219439089298248,-4552.79345703125,304.0896301269531,0.9428060054779052,0.3844325542449951,0.267743170261383,292.2216186523437,297.1499938964844,293.1499938964844,0.4122208952903747,-7464.1025390625,304.1162109375,0.9990000128746032,0.4948386251926422,0.4380854368209839,292.4813232421875,297.1499938964844,293.1499938964844,0.0267018042504787,-5103.9072265625,304.1343994140625,0.5100293159484863,0.0662500411272049,0.2992211580276489,290.01922607421875,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.4792785644531,290.0267639160156,1.0,0.3686501979827881,0.9816007614135742,0.9816007614135742,1.0,1.0,-1.867653012275696,0.8342960476875305,1.03335702419281,0.4051768481731415,0.0,0.0,1.0,74.19149017333984,60.0,122.57677459716795,-18367.8125,605.6298217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0576477050781,305.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.77734375,21240.0,0.0,0.0,0.4491245448589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480666160583496,1.4806841611862185,-1.810589492379222e-05,0.0,0.0004558043146971,0.0,0.0,360.9339904785156,0.0,0.0,0.0,0.8083820939064026,4.0,0.0,1.0
716700,292.42193603515625,297.1499938964844,293.1499938964844,0.2630635499954223,-4988.49609375,304.1060791015625,0.9005351066589355,0.328080415725708,0.2943228483200073,292.5362548828125,297.1499938964844,293.1499938964844,0.2144981920719146,-4468.7822265625,304.1170349121094,0.8525548577308655,0.2784754037857055,0.2634545862674713,292.3551330566406,297.1499938964844,293.1499938964844,0.3257049024105072,-4592.53662109375,304.0937805175781,0.9594727158546448,0.3894305229187011,0.271198958158493,292.2222595214844,297.1499938964844,293.1499938964844,0.3945903480052948,-7194.50048828125,304.1543273925781,0.9990000128746032,0.5064636468887329,0.4229868650436401,292.507568359375,297.1499938964844,293.1499938964844,0.0293582696467638,-5333.9892578125,304.1324157714844,0.5269191265106201,0.069565437734127,0.3141297698020935,290.080810546875,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.50555419921875,290.08966064453125,1.0,0.3670800626277923,0.9807568192481996,0.9807568192481996,1.0,1.0,-1.8797283172607424,0.8400588631629944,1.039669394493103,0.4083609580993652,0.0,0.0,1.0,71.00249481201172,60.0,148.82150268554688,-18624.138671875,604.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3399353027344,305.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.716796875,22320.0,0.0,0.0,0.4562025666236877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814672470092771,1.481485366821289,-1.8125492715626024e-05,0.0,0.0004629876057151,0.0,0.0,361.5201721191406,0.0,0.0,0.0,0.8237828612327576,4.0,0.0,1.0
716760,292.44952392578125,297.1499938964844,293.1499938964844,0.2650376260280609,-5015.1806640625,304.1104736328125,0.9172744154930116,0.3318853378295898,0.297680914402008,292.5587463378906,297.1499938964844,293.1499938964844,0.2161528468132019,-4493.68017578125,304.1200256347656,0.8669670224189758,0.2818359434604645,0.2665450870990753,292.3820495605469,297.1499938964844,293.1499938964844,0.328477531671524,-4620.65478515625,304.0989685058594,0.975879430770874,0.3942112624645233,0.2744901180267334,292.2125244140625,297.1499938964844,293.1499938964844,0.3746507465839386,-6891.37353515625,304.18975830078125,0.9990000128746032,0.5201162099838257,0.4066990613937378,292.532958984375,297.1499938964844,293.1499938964844,0.0317679047584533,-5533.1298828125,304.1312561035156,0.5449966788291931,0.0727157965302467,0.3279460966587066,290.1676940917969,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.5310363769531,290.179931640625,1.0,0.3649055361747741,0.9797686338424684,0.9797686338424684,1.0,1.0,-1.8884600400924685,0.84421306848526,1.044247031211853,0.410657674074173,0.0,0.0,1.0,67.59919738769531,78.0,199.7850341796875,-18938.6796875,599.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6181945800781,305.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.58984375,22320.0,0.0,0.0,0.4627606868743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073091506958,1.5080918073654177,-1.878237344499212e-05,0.0,0.0004696432733908,0.0,0.0,381.3499450683594,0.0,0.0,0.0,0.8237960934638977,4.0,0.0,1.0
716820,292.502685546875,297.1499938964844,293.1499938964844,0.2689428627490997,-5068.91015625,304.1170349121094,0.9325331449508668,0.3388499319553375,0.3040255606174469,292.6019592285156,297.1499938964844,293.1499938964844,0.2195323705673217,-4545.421875,304.1242980957031,0.8797627091407776,0.2880494296550751,0.2724846303462982,292.4341735839844,297.1499938964844,293.1499938964844,0.3339906930923462,-4677.4814453125,304.1066589355469,0.9884307384490968,0.4030996859073639,0.2807595431804657,292.19158935546875,297.1499938964844,293.1499938964844,0.3601284921169281,-6676.4228515625,304.198974609375,0.9990000128746032,0.5481545329093933,0.3980889320373535,292.5809020996094,297.1499938964844,293.1499938964844,0.0365642681717872,-5919.54296875,304.1295166015625,0.5680102705955505,0.0786267146468162,0.354731410741806,290.3210144042969,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3287658691406,1.0,0.3706331551074981,0.977792263031006,0.977792263031006,1.0,1.0,-1.932536482810974,0.865432620048523,1.0671039819717407,0.4219036996364593,0.0,0.0,1.0,66.7950439453125,96.0,194.0323944091797,-19591.27734375,629.4224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14764404296875,306.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.775390625,22320.0,0.0,0.0,0.4745117127895355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516561508178711,1.5165804624557495,-1.899440940178465e-05,0.0,0.0004815690626855,0.0,0.0,387.8258056640625,0.0,0.0,0.0,0.8280381560325623,4.0,0.0,1.0
716880,292.502685546875,297.1499938964844,293.1499938964844,0.2689428627490997,-5068.91015625,304.1170349121094,0.9325331449508668,0.3388499319553375,0.3040255606174469,292.6019592285156,297.1499938964844,293.1499938964844,0.2195323705673217,-4545.421875,304.1242980957031,0.8797627091407776,0.2880494296550751,0.2724846303462982,292.4341735839844,297.1499938964844,293.1499938964844,0.3339906930923462,-4677.4814453125,304.1066589355469,0.9884307384490968,0.4030996859073639,0.2807595431804657,292.19158935546875,297.1499938964844,293.1499938964844,0.3601284921169281,-6676.4228515625,304.198974609375,0.9990000128746032,0.5481545329093933,0.3980889320373535,292.5809020996094,297.1499938964844,293.1499938964844,0.0365642681717872,-5919.54296875,304.1295166015625,0.5680102705955505,0.0786267146468162,0.354731410741806,290.3210144042969,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3287658691406,1.0,0.3706331551074981,0.977792263031006,0.977792263031006,1.0,1.0,-1.932536482810974,0.865432620048523,1.0671039819717407,0.4219036996364593,0.0,0.0,1.0,66.7950439453125,96.0,194.0323944091797,-19591.27734375,629.4224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14764404296875,306.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.775390625,22320.0,0.0,0.0,0.4745117127895355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516561508178711,1.5165804624557495,-1.899440940178465e-05,0.0,0.0004815690626855,0.0,0.0,387.8258056640625,0.0,0.0,0.0,0.8280381560325623,4.0,0.0,1.0
716940,292.5526123046875,297.1499938964844,293.1499938964844,0.2736210227012634,-5135.966796875,304.1201477050781,0.9289326071739196,0.3451217412948608,0.3098722696304321,292.6425170898437,297.1499938964844,293.1499938964844,0.2236171811819076,-4610.29638671875,304.1260070800781,0.877133309841156,0.2937082052230835,0.2780384123325348,292.4832763671875,297.1499938964844,293.1499938964844,0.3405243456363678,-4747.189453125,304.110107421875,0.9861723184585572,0.4112756848335266,0.2866256535053253,292.2019958496094,297.1499938964844,293.1499938964844,0.3687674105167389,-6815.2197265625,304.1675109863281,0.9990000128746032,0.570400059223175,0.4097980856895447,292.6258850097656,297.1499938964844,293.1499938964844,0.0412883497774601,-6298.19140625,304.1285095214844,0.5771114826202393,0.0839219912886619,0.3797655701637268,290.4074401855469,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.4108581542969,1.0,0.3830391764640808,0.9758158922195436,0.9758158922195436,1.0,1.0,-1.9973831176757808,0.8966729044914246,1.1007102727890017,0.4387632608413696,0.0,0.0,1.0,70.92666625976562,114.0,127.1240692138672,-20303.271484375,693.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5849304199219,306.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.48523610830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.518782138824463,-1.9049597540288232e-05,0.0,0.00049245293485,0.0,0.0,389.5173034667969,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717000,292.5526123046875,297.1499938964844,293.1499938964844,0.2736210227012634,-5135.966796875,304.1201477050781,0.9289326071739196,0.3451217412948608,0.3098722696304321,292.6425170898437,297.1499938964844,293.1499938964844,0.2236171811819076,-4610.29638671875,304.1260070800781,0.877133309841156,0.2937082052230835,0.2780384123325348,292.4832763671875,297.1499938964844,293.1499938964844,0.3405243456363678,-4747.189453125,304.110107421875,0.9861723184585572,0.4112756848335266,0.2866256535053253,292.2019958496094,297.1499938964844,293.1499938964844,0.3687674105167389,-6815.2197265625,304.1675109863281,0.9990000128746032,0.570400059223175,0.4097980856895447,292.6258850097656,297.1499938964844,293.1499938964844,0.0412883497774601,-6298.19140625,304.1285095214844,0.5771114826202393,0.0839219912886619,0.3797655701637268,290.4074401855469,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.4108581542969,1.0,0.3830391764640808,0.9758158922195436,0.9758158922195436,1.0,1.0,-1.9973831176757808,0.8966729044914246,1.1007102727890017,0.4387632608413696,0.0,0.0,1.0,70.92666625976562,114.0,127.1240692138672,-20303.271484375,693.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5849304199219,306.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.48523610830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.518782138824463,-1.9049597540288232e-05,0.0,0.00049245293485,0.0,0.0,389.5173034667969,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.2786667644977569,-5209.29443359375,304.12158203125,0.912660837173462,0.3507546484470367,0.3152716755867004,292.680419921875,297.1499938964844,293.1499938964844,0.2280748635530471,-4681.95654296875,304.1264953613281,0.8641207218170166,0.2988759875297546,0.2832554280757904,292.5295104980469,297.1499938964844,293.1499938964844,0.3475852906703949,-4823.345703125,304.11151123046875,0.9733185172080994,0.418788880109787,0.2921289503574371,292.2489624023437,297.1499938964844,293.1499938964844,0.3946086466312408,-7209.81689453125,304.11822509765625,0.9990000128746032,0.5849751830101013,0.4364839196205139,292.66949462890625,297.1499938964844,293.1499938964844,0.045562345534563,-6643.205078125,304.1285705566406,0.5755895972251892,0.0883558914065361,0.4018479287624359,290.4530029296875,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.4531555175781,1.0,0.4002720415592193,0.9738287925720216,0.9738287925720216,1.0,1.0,-2.075300455093384,0.9342949390411376,1.141005516052246,0.4591138958930969,0.0,0.0,1.0,78.97435760498047,132.0,64.87928771972656,-21106.375,786.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8793640136719,306.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959185719490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0005032942863181,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.2786667644977569,-5209.29443359375,304.12158203125,0.912660837173462,0.3507546484470367,0.3152716755867004,292.680419921875,297.1499938964844,293.1499938964844,0.2280748635530471,-4681.95654296875,304.1264953613281,0.8641207218170166,0.2988759875297546,0.2832554280757904,292.5295104980469,297.1499938964844,293.1499938964844,0.3475852906703949,-4823.345703125,304.11151123046875,0.9733185172080994,0.418788880109787,0.2921289503574371,292.2489624023437,297.1499938964844,293.1499938964844,0.3946086466312408,-7209.81689453125,304.11822509765625,0.9990000128746032,0.5849751830101013,0.4364839196205139,292.66949462890625,297.1499938964844,293.1499938964844,0.045562345534563,-6643.205078125,304.1285705566406,0.5755895972251892,0.0883558914065361,0.4018479287624359,290.4530029296875,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.4531555175781,1.0,0.4002720415592193,0.9738287925720216,0.9738287925720216,1.0,1.0,-2.075300455093384,0.9342949390411376,1.141005516052246,0.4591138958930969,0.0,0.0,1.0,78.97435760498047,132.0,64.87928771972656,-21106.375,786.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8793640136719,306.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959185719490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0005032942863181,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
