time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6434326171875,297.1499938964844,293.1499938964844,0.2851574122905731,-5305.654296875,304.1202087402344,0.891556441783905,0.355784922838211,0.3202353119850158,292.7157897949219,297.1499938964844,293.1499938964844,0.2337996214628219,-4775.7939453125,304.124755859375,0.8460230827331543,0.3035962879657745,0.2881588637828827,292.5731201171875,297.1499938964844,293.1499938964844,0.3565163016319275,-4921.30810546875,304.1094055175781,0.952032744884491,0.4256658256053924,0.2972714006900787,292.3277282714844,297.1499938964844,293.1499938964844,0.4353500604629516,-7816.21533203125,304.0608825683594,0.9990000128746032,0.5918936729431152,0.4738489091396332,292.7124938964844,297.1499938964844,293.1499938964844,0.04946830868721,-6966.40966796875,304.12921142578125,0.5668812990188599,0.0918163433670997,0.4201941788196563,290.41650390625,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.4129333496094,1.0,0.4207047522068023,0.9718416929244996,0.9718416929244996,1.0,1.0,-2.1602320671081543,0.9753910899162292,1.1848410367965698,0.4813568294048309,0.0,0.0,1.0,90.36348724365234,150.0,-29.832414627075195,-21781.013671875,904.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06396484375,306.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067557096481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142926238477,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.6434326171875,297.1499938964844,293.1499938964844,0.2851574122905731,-5305.654296875,304.1202087402344,0.891556441783905,0.355784922838211,0.3202353119850158,292.7157897949219,297.1499938964844,293.1499938964844,0.2337996214628219,-4775.7939453125,304.124755859375,0.8460230827331543,0.3035962879657745,0.2881588637828827,292.5731201171875,297.1499938964844,293.1499938964844,0.3565163016319275,-4921.30810546875,304.1094055175781,0.952032744884491,0.4256658256053924,0.2972714006900787,292.3277282714844,297.1499938964844,293.1499938964844,0.4353500604629516,-7816.21533203125,304.0608825683594,0.9990000128746032,0.5918936729431152,0.4738489091396332,292.7124938964844,297.1499938964844,293.1499938964844,0.04946830868721,-6966.40966796875,304.12921142578125,0.5668812990188599,0.0918163433670997,0.4201941788196563,290.41650390625,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.4129333496094,1.0,0.4207047522068023,0.9718416929244996,0.9718416929244996,1.0,1.0,-2.1602320671081543,0.9753910899162292,1.1848410367965698,0.4813568294048309,0.0,0.0,1.0,90.36348724365234,150.0,-29.832414627075195,-21781.013671875,904.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06396484375,306.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067557096481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142926238477,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6643981933594,297.1499938964844,293.1499938964844,0.2887734472751617,-5359.5224609375,304.1190490722656,0.8803414702415466,0.3580835163593292,0.3225586414337158,292.7325744628906,297.1499938964844,293.1499938964844,0.2369998395442962,-4828.416015625,304.12353515625,0.8364162445068359,0.3058006465435028,0.2904999256134033,292.5939636230469,297.1499938964844,293.1499938964844,0.361475795507431,-4975.78857421875,304.1077575683594,0.9392409324645996,0.4288737773895263,0.2997098863124847,292.3766784667969,297.1499938964844,293.1499938964844,0.4600754678249359,-8176.9697265625,304.0321655273437,0.9990000128746032,0.5926960706710815,0.4952855110168457,292.73370361328125,297.1499938964844,293.1499938964844,0.0512433610856533,-7116.02197265625,304.1297607421875,0.5608459711074829,0.0931924358010292,0.4279337525367737,290.3766174316406,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7322998046875,290.371826171875,1.0,0.431689441204071,0.9708482027053832,0.9708482027053832,1.0,1.0,-2.2038047313690186,0.9965037107467652,1.2073010206222534,0.4927824735641479,0.0,0.0,1.0,97.13733673095705,150.0,-70.6391830444336,-22094.974609375,972.3080444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.125244140625,306.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122504830360413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0005198690923862,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6847229003906,297.1499938964844,293.1499938964844,0.2920955121517181,-5408.54150390625,304.11865234375,0.869136393070221,0.3602392673492431,0.3247772455215454,292.7488098144531,297.1499938964844,293.1499938964844,0.239981010556221,-4877.0068359375,304.1229248046875,0.8268430233001709,0.307901918888092,0.2927683591842651,292.6142883300781,297.1499938964844,293.1499938964844,0.3660935759544372,-5026.0087890625,304.1070556640625,0.9258809685707092,0.4319295883178711,0.3020605444908142,292.4307556152344,297.1499938964844,293.1499938964844,0.4863503277301788,-8554.458984375,304.005859375,0.9990000128746032,0.591882050037384,0.5179556012153625,292.7546081542969,297.1499938964844,293.1499938964844,0.0527913905680179,-7246.91162109375,304.1306457519531,0.5541741847991943,0.0943556427955627,0.4347859621047973,290.3450012207031,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7532653808594,290.34112548828125,1.0,0.4429877698421478,0.9695006012916564,0.9695006012916564,1.0,1.0,-2.247477054595948,1.0176668167114258,1.229810118675232,0.5042262077331543,0.0,0.0,1.0,104.52937316894533,153.0,-78.40997314453125,-22481.431640625,1044.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15753173828125,306.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5179403424263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256435833871,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.2990937829017639,-5511.8798828125,304.1174621582031,0.8539029359817505,0.3642219603061676,0.3288051187992096,292.7793273925781,297.1499938964844,293.1499938964844,0.2462803721427917,-4979.72705078125,304.1214904785156,0.8135438561439514,0.3118726015090942,0.2969743013381958,292.6528015136719,297.1499938964844,293.1499938964844,0.3758618533611297,-5132.1357421875,304.1051330566406,0.9078958630561828,0.4376857876777649,0.3064244985580444,292.5419616699219,297.1499938964844,293.1499938964844,0.5313048362731934,-9180.9765625,303.9797668457031,0.9990000128746032,0.5875542759895325,0.5532100200653076,292.7947082519531,297.1499938964844,293.1499938964844,0.0555060617625713,-7480.521484375,304.132568359375,0.5448242425918579,0.0962420180439949,0.4457507133483886,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.24853515625,1.0,0.4605704843997955,0.966805338859558,0.966805338859558,1.0,1.0,-2.318077564239502,1.0518381595611572,1.2662392854690552,0.5228861570358276,0.0,0.0,1.0,116.71782684326172,156.0,-114.4843292236328,-22962.03125,1168.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.195556640625,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294538736343384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373283638618,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.2990937829017639,-5511.8798828125,304.1174621582031,0.8539029359817505,0.3642219603061676,0.3288051187992096,292.7793273925781,297.1499938964844,293.1499938964844,0.2462803721427917,-4979.72705078125,304.1214904785156,0.8135438561439514,0.3118726015090942,0.2969743013381958,292.6528015136719,297.1499938964844,293.1499938964844,0.3758618533611297,-5132.1357421875,304.1051330566406,0.9078958630561828,0.4376857876777649,0.3064244985580444,292.5419616699219,297.1499938964844,293.1499938964844,0.5313048362731934,-9180.9765625,303.9797668457031,0.9990000128746032,0.5875542759895325,0.5532100200653076,292.7947082519531,297.1499938964844,293.1499938964844,0.0555060617625713,-7480.521484375,304.132568359375,0.5448242425918579,0.0962420180439949,0.4457507133483886,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.24853515625,1.0,0.4605704843997955,0.966805338859558,0.966805338859558,1.0,1.0,-2.318077564239502,1.0518381595611572,1.2662392854690552,0.5228861570358276,0.0,0.0,1.0,116.71782684326172,156.0,-114.4843292236328,-22962.03125,1168.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.195556640625,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294538736343384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373283638618,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3050046563148498,-5597.5888671875,304.1185607910156,0.8385111689567566,0.3678193688392639,0.3325633704662323,292.807373046875,297.1499938964844,293.1499938964844,0.2517635822296142,-5067.662109375,304.1219482421875,0.7986880540847778,0.3155766129493713,0.3010067343711853,292.6884765625,297.1499938964844,293.1499938964844,0.384352445602417,-5222.6640625,304.1060791015625,0.8907843232154846,0.4430488348007202,0.310567170381546,292.62420654296875,297.1499938964844,293.1499938964844,0.5413522124290466,-9288.142578125,304.0205993652344,0.9835720658302308,0.586172878742218,0.5557137131690979,292.8308410644531,297.1499938964844,293.1499938964844,0.0577896609902381,-7677.50927734375,304.13458251953125,0.5344790816307068,0.0979096814990043,0.4556074738502502,290.1964416503906,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.82977294921875,290.19512939453125,1.0,0.473361611366272,0.9641101360321044,0.9641101360321044,1.0,1.0,-2.3473706245422363,1.0659067630767822,1.281463861465454,0.5307443737983704,0.0,0.0,1.0,129.59524536132812,159.0,-76.66866302490234,-23200.8125,1252.7301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789306640625,306.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.81640625,25560.0,0.0,0.0,0.5403019189834595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.5907264947891235,-2.089706686092541e-05,0.0,0.000548337760847,0.0,0.0,447.534423828125,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3050046563148498,-5597.5888671875,304.1185607910156,0.8385111689567566,0.3678193688392639,0.3325633704662323,292.807373046875,297.1499938964844,293.1499938964844,0.2517635822296142,-5067.662109375,304.1219482421875,0.7986880540847778,0.3155766129493713,0.3010067343711853,292.6884765625,297.1499938964844,293.1499938964844,0.384352445602417,-5222.6640625,304.1060791015625,0.8907843232154846,0.4430488348007202,0.310567170381546,292.62420654296875,297.1499938964844,293.1499938964844,0.5413522124290466,-9288.142578125,304.0205993652344,0.9835720658302308,0.586172878742218,0.5557137131690979,292.8308410644531,297.1499938964844,293.1499938964844,0.0577896609902381,-7677.50927734375,304.13458251953125,0.5344790816307068,0.0979096814990043,0.4556074738502502,290.1964416503906,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.82977294921875,290.19512939453125,1.0,0.473361611366272,0.9641101360321044,0.9641101360321044,1.0,1.0,-2.3473706245422363,1.0659067630767822,1.281463861465454,0.5307443737983704,0.0,0.0,1.0,129.59524536132812,159.0,-76.66866302490234,-23200.8125,1252.7301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789306640625,306.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.81640625,25560.0,0.0,0.0,0.5403019189834595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.5907264947891235,-2.089706686092541e-05,0.0,0.000548337760847,0.0,0.0,447.534423828125,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.79254150390625,297.1499938964844,293.1499938964844,0.3086012005805969,-5647.49365234375,304.1230163574219,0.8297555446624756,0.3708866238594055,0.3357264995574951,292.8341369628906,297.1499938964844,293.1499938964844,0.2553470730781555,-5123.09716796875,304.12530517578125,0.7900859117507935,0.3188284039497375,0.3045030534267425,292.7222900390625,297.1499938964844,293.1499938964844,0.3901015818119049,-5281.6953125,304.1111145019531,0.8812957406044006,0.4478839635848999,0.3142502903938293,292.67291259765625,297.1499938964844,293.1499938964844,0.5474565625190735,-9348.138671875,304.0530700683594,0.9722872972488404,0.5895859003067017,0.5585165619850159,292.86279296875,297.1499938964844,293.1499938964844,0.0594670064747333,-7819.7314453125,304.13690185546875,0.5292820930480957,0.0995100364089012,0.4643940031528473,290.2084350585937,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2088317871094,1.0,0.4830649495124817,0.9614705443382264,0.9614705443382264,1.0,1.0,-2.373704195022583,1.078604817390442,1.2950994968414309,0.5375493764877319,0.0,0.0,1.0,138.84523010253906,162.0,-11.551995277404783,-23570.376953125,1321.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047546386719,306.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502879023551941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584722966887,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.79254150390625,297.1499938964844,293.1499938964844,0.3086012005805969,-5647.49365234375,304.1230163574219,0.8297555446624756,0.3708866238594055,0.3357264995574951,292.8341369628906,297.1499938964844,293.1499938964844,0.2553470730781555,-5123.09716796875,304.12530517578125,0.7900859117507935,0.3188284039497375,0.3045030534267425,292.7222900390625,297.1499938964844,293.1499938964844,0.3901015818119049,-5281.6953125,304.1111145019531,0.8812957406044006,0.4478839635848999,0.3142502903938293,292.67291259765625,297.1499938964844,293.1499938964844,0.5474565625190735,-9348.138671875,304.0530700683594,0.9722872972488404,0.5895859003067017,0.5585165619850159,292.86279296875,297.1499938964844,293.1499938964844,0.0594670064747333,-7819.7314453125,304.13690185546875,0.5292820930480957,0.0995100364089012,0.4643940031528473,290.2084350585937,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2088317871094,1.0,0.4830649495124817,0.9614705443382264,0.9614705443382264,1.0,1.0,-2.373704195022583,1.078604817390442,1.2950994968414309,0.5375493764877319,0.0,0.0,1.0,138.84523010253906,162.0,-11.551995277404783,-23570.376953125,1321.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047546386719,306.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502879023551941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584722966887,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.3117745220661163,-5691.5322265625,304.126708984375,0.8244338631629944,0.3735796213150024,0.3384378552436828,292.8592224121094,297.1499938964844,293.1499938964844,0.2585601210594177,-5172.7412109375,304.128173828125,0.7850180864334106,0.3217398226261139,0.307556688785553,292.75360107421875,297.1499938964844,293.1499938964844,0.3954336643218994,-5336.474609375,304.1151733398437,0.8758679032325745,0.4523652195930481,0.317588746547699,292.71044921875,297.1499938964844,293.1499938964844,0.5545358657836914,-9428.3544921875,304.0733642578125,0.9655777812004088,0.5940471291542053,0.5627942085266113,292.8908386230469,297.1499938964844,293.1499938964844,0.0610534735023975,-7955.63232421875,304.1386108398437,0.5269174575805664,0.101093091070652,0.472663402557373,290.2159423828125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165832519531,1.0,0.490942507982254,0.958830952644348,0.958830952644348,1.0,1.0,-2.3997139930725098,1.0911458730697632,1.308568239212036,0.5442591309547424,0.0,0.0,1.0,145.70339965820312,165.0,5.113875865936279,-23864.447265625,1380.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674743652344,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.559324324131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676430882886,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.3117745220661163,-5691.5322265625,304.126708984375,0.8244338631629944,0.3735796213150024,0.3384378552436828,292.8592224121094,297.1499938964844,293.1499938964844,0.2585601210594177,-5172.7412109375,304.128173828125,0.7850180864334106,0.3217398226261139,0.307556688785553,292.75360107421875,297.1499938964844,293.1499938964844,0.3954336643218994,-5336.474609375,304.1151733398437,0.8758679032325745,0.4523652195930481,0.317588746547699,292.71044921875,297.1499938964844,293.1499938964844,0.5545358657836914,-9428.3544921875,304.0733642578125,0.9655777812004088,0.5940471291542053,0.5627942085266113,292.8908386230469,297.1499938964844,293.1499938964844,0.0610534735023975,-7955.63232421875,304.1386108398437,0.5269174575805664,0.101093091070652,0.472663402557373,290.2159423828125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165832519531,1.0,0.490942507982254,0.958830952644348,0.958830952644348,1.0,1.0,-2.3997139930725098,1.0911458730697632,1.308568239212036,0.5442591309547424,0.0,0.0,1.0,145.70339965820312,165.0,5.113875865936279,-23864.447265625,1380.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674743652344,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.559324324131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676430882886,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131280541419983,-5710.16259765625,304.12847900390625,0.8224408030509949,0.3747920095920563,0.339652955532074,292.8711242675781,297.1499938964844,293.1499938964844,0.2599759101867676,-5194.4755859375,304.12957763671875,0.7831891179084778,0.3230853378772735,0.3089549243450165,292.768310546875,297.1499938964844,293.1499938964844,0.3978606164455414,-5361.2919921875,304.1170959472656,0.8739714026451111,0.454495370388031,0.3191632032394409,292.72723388671875,297.1499938964844,293.1499938964844,0.55785071849823,-9466.7880859375,304.08123779296875,0.9631545543670654,0.5963190197944641,0.5650195479393005,292.9036560058594,297.1499938964844,293.1499938964844,0.0617906525731086,-8018.939453125,304.13934326171875,0.5262751579284668,0.1018589213490486,0.4766109883785248,290.2220458984375,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.90289306640625,290.2228698730469,1.0,0.4944060742855072,0.9575111865997314,0.9575111865997314,1.0,1.0,-2.412161350250244,1.0971441268920898,1.3150172233581543,0.5474663376808167,0.0,0.0,1.0,148.580322265625,165.0,11.160868644714355,-24011.45703125,1407.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6585693359375,307.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5634866952896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.000571867392864,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.313832938671112,-5718.86767578125,304.1311340332031,0.8207109570503235,0.3759170472621918,0.3407815992832184,292.88262939453125,297.1499938964844,293.1499938964844,0.260856419801712,-5207.17041015625,304.1316833496094,0.7816429734230042,0.3243606388568878,0.3102776408195495,292.7825012207031,297.1499938964844,293.1499938964844,0.3995026350021362,-5377.23876953125,304.1200866699219,0.8724046945571899,0.4565467536449432,0.320679247379303,292.7431640625,297.1499938964844,293.1499938964844,0.5600823760032654,-9490.4462890625,304.0896911621094,0.9611072540283204,0.598543643951416,0.5672149062156677,292.915771484375,297.1499938964844,293.1499938964844,0.0623711496591568,-8067.35205078125,304.1402282714844,0.5258285403251648,0.1025976166129112,0.4804098606109619,290.2489013671875,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150695800781,290.2513122558594,1.0,0.4976281821727752,0.9563518166542052,0.9563518166542052,1.0,1.0,-2.4241297245025635,1.1029161214828491,1.3212134838104248,0.5505536794662476,0.0,0.0,1.0,151.20770263671875,168.0,42.52389526367188,-24246.53515625,1433.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73980712890625,307.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5675744414329529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.000576015911065,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3155131340026855,-5741.1572265625,304.13458251953125,0.8177366256713867,0.3779408037662506,0.3428025841712951,292.9043884277344,297.1499938964844,293.1499938964844,0.2628575265407562,-5237.1953125,304.1344299316406,0.7790775299072266,0.3267204165458679,0.3127147853374481,292.8092956542969,297.1499938964844,293.1499938964844,0.4031809270381927,-5414.23583984375,304.1239013671875,0.869882345199585,0.4604181349277496,0.3235320150852203,292.7730407714844,297.1499938964844,293.1499938964844,0.5649924278259277,-9546.9541015625,304.1014709472656,0.9577115774154664,0.6027874946594238,0.5714075565338135,292.938232421875,297.1499938964844,293.1499938964844,0.0635571479797363,-8168.42919921875,304.1415100097656,0.525232195854187,0.1039733812212944,0.4874901473522186,290.2809143066406,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9375915527344,290.2823486328125,1.0,0.5034897923469543,0.9540330171585084,0.9540330171585084,1.0,1.0,-2.4464573860168457,1.1136775016784668,1.332779884338379,0.5562993884086609,0.0,0.0,1.0,155.93370056152344,171.0,41.645469665527344,-24537.888671875,1481.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9025573730469,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752639770507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838198121637,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3155131340026855,-5741.1572265625,304.13458251953125,0.8177366256713867,0.3779408037662506,0.3428025841712951,292.9043884277344,297.1499938964844,293.1499938964844,0.2628575265407562,-5237.1953125,304.1344299316406,0.7790775299072266,0.3267204165458679,0.3127147853374481,292.8092956542969,297.1499938964844,293.1499938964844,0.4031809270381927,-5414.23583984375,304.1239013671875,0.869882345199585,0.4604181349277496,0.3235320150852203,292.7730407714844,297.1499938964844,293.1499938964844,0.5649924278259277,-9546.9541015625,304.1014709472656,0.9577115774154664,0.6027874946594238,0.5714075565338135,292.938232421875,297.1499938964844,293.1499938964844,0.0635571479797363,-8168.42919921875,304.1415100097656,0.525232195854187,0.1039733812212944,0.4874901473522186,290.2809143066406,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9375915527344,290.2823486328125,1.0,0.5034897923469543,0.9540330171585084,0.9540330171585084,1.0,1.0,-2.4464573860168457,1.1136775016784668,1.332779884338379,0.5562993884086609,0.0,0.0,1.0,155.93370056152344,171.0,41.645469665527344,-24537.888671875,1481.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9025573730469,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752639770507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838198121637,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170098960399627,-5761.173828125,304.13720703125,0.8151506781578064,0.3797178566455841,0.344576895236969,292.92449951171875,297.1499938964844,293.1499938964844,0.2647074460983276,-5265.087890625,304.13653564453125,0.7769315242767334,0.3288619816303253,0.3149216473102569,292.8341979980469,297.1499938964844,293.1499938964844,0.406650185585022,-5449.31201171875,304.1268005371094,0.8678378462791443,0.4640007317066192,0.3261700570583343,292.8006896972656,297.1499938964844,293.1499938964844,0.5695038437843323,-9600.181640625,304.1100769042969,0.9548694491386414,0.6067333221435547,0.5753154754638672,292.9586181640625,297.1499938964844,293.1499938964844,0.0646246001124382,-8259.990234375,304.1425476074219,0.5247704982757568,0.1052004694938659,0.4938403069972992,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082580566406,1.0,0.5087518692016602,0.9517142176628112,0.9517142176628112,1.0,1.0,-2.4667351245880127,1.1234397888183594,1.343295335769653,0.5614960193634033,0.0,0.0,1.0,160.1815643310547,174.0,37.74262619018555,-24802.873046875,1525.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738525390625,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821988582611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908578750677,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170098960399627,-5761.173828125,304.13720703125,0.8151506781578064,0.3797178566455841,0.344576895236969,292.92449951171875,297.1499938964844,293.1499938964844,0.2647074460983276,-5265.087890625,304.13653564453125,0.7769315242767334,0.3288619816303253,0.3149216473102569,292.8341979980469,297.1499938964844,293.1499938964844,0.406650185585022,-5449.31201171875,304.1268005371094,0.8678378462791443,0.4640007317066192,0.3261700570583343,292.8006896972656,297.1499938964844,293.1499938964844,0.5695038437843323,-9600.181640625,304.1100769042969,0.9548694491386414,0.6067333221435547,0.5753154754638672,292.9586181640625,297.1499938964844,293.1499938964844,0.0646246001124382,-8259.990234375,304.1425476074219,0.5247704982757568,0.1052004694938659,0.4938403069972992,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082580566406,1.0,0.5087518692016602,0.9517142176628112,0.9517142176628112,1.0,1.0,-2.4667351245880127,1.1234397888183594,1.343295335769653,0.5614960193634033,0.0,0.0,1.0,160.1815643310547,174.0,37.74262619018555,-24802.873046875,1525.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738525390625,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821988582611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908578750677,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175085783004761,-5766.2900390625,304.1405639648437,0.8127180337905884,0.3812490403652191,0.3461254239082336,292.9431457519531,297.1499938964844,293.1499938964844,0.2657265663146972,-5279.27978515625,304.1392517089844,0.7749688625335693,0.3307947218418121,0.3169226050376892,292.8574523925781,297.1499938964844,293.1499938964844,0.408846378326416,-5470.39404296875,304.1307983398437,0.86599200963974,0.4672847390174866,0.3285974562168121,292.82666015625,297.1499938964844,293.1499938964844,0.5721504092216492,-9628.7646484375,304.11883544921875,0.9522424936294556,0.6103119254112244,0.5788848400115967,292.97723388671875,297.1499938964844,293.1499938964844,0.0653815791010856,-8322.73046875,304.1437683105469,0.5242533683776855,0.1062735766172409,0.4994616508483886,290.3597412109375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3616027832031,1.0,0.5135514736175537,0.9493651390075684,0.9493651390075684,1.0,1.0,-2.484959363937378,1.1321990489959717,1.3527603149414062,0.5661424994468689,0.0,0.0,1.0,164.14300537109375,177.0,58.587589263916016,-25147.73828125,1566.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2180480957031,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887680649757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975247477181,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175085783004761,-5766.2900390625,304.1405639648437,0.8127180337905884,0.3812490403652191,0.3461254239082336,292.9431457519531,297.1499938964844,293.1499938964844,0.2657265663146972,-5279.27978515625,304.1392517089844,0.7749688625335693,0.3307947218418121,0.3169226050376892,292.8574523925781,297.1499938964844,293.1499938964844,0.408846378326416,-5470.39404296875,304.1307983398437,0.86599200963974,0.4672847390174866,0.3285974562168121,292.82666015625,297.1499938964844,293.1499938964844,0.5721504092216492,-9628.7646484375,304.11883544921875,0.9522424936294556,0.6103119254112244,0.5788848400115967,292.97723388671875,297.1499938964844,293.1499938964844,0.0653815791010856,-8322.73046875,304.1437683105469,0.5242533683776855,0.1062735766172409,0.4994616508483886,290.3597412109375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3616027832031,1.0,0.5135514736175537,0.9493651390075684,0.9493651390075684,1.0,1.0,-2.484959363937378,1.1321990489959717,1.3527603149414062,0.5661424994468689,0.0,0.0,1.0,164.14300537109375,177.0,58.587589263916016,-25147.73828125,1566.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2180480957031,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887680649757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975247477181,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182742893695831,-5776.08154296875,304.1424255371094,0.810314953327179,0.3825543522834778,0.3474611937999725,292.9603881835937,297.1499938964844,293.1499938964844,0.2669756412506103,-5297.8212890625,304.1407470703125,0.7730696201324463,0.3325316905975342,0.3187303245067596,292.87921142578125,297.1499938964844,293.1499938964844,0.4113627970218658,-5495.623046875,304.13299560546875,0.864204466342926,0.4702788591384887,0.3308173716068268,292.8509826660156,297.1499938964844,293.1499938964844,0.5751569867134094,-9664.3388671875,304.1241455078125,0.9496786594390868,0.6135700345039368,0.5821320414543152,292.9942626953125,297.1499938964844,293.1499938964844,0.0661237463355064,-8385.873046875,304.14459228515625,0.5235952734947205,0.1071951389312744,0.50437331199646,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929138183594,1.0,0.517973005771637,0.9470160603523254,0.9470160603523254,1.0,1.0,-2.501207113265991,1.1399943828582764,1.3612127304077148,0.570258617401123,0.0,0.0,1.0,167.92214965820312,180.0,47.33735275268555,-25376.67578125,1604.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947638154029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036096601746,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182742893695831,-5776.08154296875,304.1424255371094,0.810314953327179,0.3825543522834778,0.3474611937999725,292.9603881835937,297.1499938964844,293.1499938964844,0.2669756412506103,-5297.8212890625,304.1407470703125,0.7730696201324463,0.3325316905975342,0.3187303245067596,292.87921142578125,297.1499938964844,293.1499938964844,0.4113627970218658,-5495.623046875,304.13299560546875,0.864204466342926,0.4702788591384887,0.3308173716068268,292.8509826660156,297.1499938964844,293.1499938964844,0.5751569867134094,-9664.3388671875,304.1241455078125,0.9496786594390868,0.6135700345039368,0.5821320414543152,292.9942626953125,297.1499938964844,293.1499938964844,0.0661237463355064,-8385.873046875,304.14459228515625,0.5235952734947205,0.1071951389312744,0.50437331199646,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929138183594,1.0,0.517973005771637,0.9470160603523254,0.9470160603523254,1.0,1.0,-2.501207113265991,1.1399943828582764,1.3612127304077148,0.570258617401123,0.0,0.0,1.0,167.92214965820312,180.0,47.33735275268555,-25376.67578125,1604.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947638154029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036096601746,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186073303222656,-5780.3447265625,304.1431884765625,0.8091042637825012,0.3831246495246887,0.3480544984340668,292.96856689453125,297.1499938964844,293.1499938964844,0.267559140920639,-5306.50927734375,304.141357421875,0.7721254229545593,0.3333291113376617,0.3195658028125763,292.8896179199219,297.1499938964844,293.1499938964844,0.4125471711158752,-5507.5224609375,304.1339111328125,0.8633100986480713,0.4716672897338867,0.3318509459495544,292.8625183105469,297.1499938964844,293.1499938964844,0.5765569806098938,-9681.1083984375,304.1263122558594,0.9484015703201294,0.6150879859924316,0.5836494565010071,293.0022277832031,297.1499938964844,293.1499938964844,0.066455103456974,-8414.1171875,304.1449890136719,0.5232043862342834,0.1076016798615455,0.5065765976905823,290.40557861328125,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99920654296875,290.406982421875,1.0,0.5200611352920532,0.9458415508270264,0.9458415508270264,1.0,1.0,-2.508636474609375,1.1435531377792358,1.3650834560394287,0.572130560874939,0.0,0.0,1.0,169.76219177246094,180.0,43.6224365234375,-25483.67578125,1622.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4363098144531,307.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975240468978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006064109038561,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.318384438753128,-5776.08544921875,304.14483642578125,0.8078755140304565,0.3836361467838287,0.3485980331897735,292.9764404296875,297.1499938964844,293.1499938964844,0.2676751315593719,-5307.32373046875,304.1427307128906,0.7711756825447083,0.3340778946876526,0.3203568160533905,292.89971923828125,297.1499938964844,293.1499938964844,0.4130137860774994,-5511.35009765625,304.1360168457031,0.8624059557914734,0.4729829430580139,0.3328353762626648,292.8737487792969,297.1499938964844,293.1499938964844,0.5769799947738647,-9684.158203125,304.1298522949219,0.9471147656440736,0.6165256500244141,0.5850967764854431,293.0098876953125,297.1499938964844,293.1499938964844,0.0666396766901016,-8428.056640625,304.14556884765625,0.52277010679245,0.1079738810658454,0.5086228251457214,290.43817138671875,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.00640869140625,290.4408569335937,1.0,0.5220761895179749,0.9446698427200316,0.9446698427200316,1.0,1.0,-2.515620946884156,1.1468946933746338,1.368726134300232,0.5738838315010071,0.0,0.0,1.0,171.57852172851562,183.0,66.38863372802734,-25674.513671875,1639.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4971923828125,307.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002799272537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.000609207781963,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184621632099151,-5776.09716796875,304.1463928222656,0.8053305149078369,0.3844919800758362,0.3495286107063293,292.991455078125,297.1499938964844,293.1499938964844,0.2683564722537994,-5316.943359375,304.1439819335937,0.7692359089851379,0.3354329168796539,0.3218006491661072,292.9189758300781,297.1499938964844,293.1499938964844,0.414606511592865,-5526.93310546875,304.1379699707031,0.8605470061302185,0.4754144847393036,0.334657222032547,292.89520263671875,297.1499938964844,293.1499938964844,0.578704833984375,-9704.0263671875,304.1336364746094,0.9444767236709596,0.6191756129264832,0.5877676010131836,293.0242004394531,297.1499938964844,293.1499938964844,0.0670893862843513,-8465.1572265625,304.1462707519531,0.521763265132904,0.1086182966828346,0.5122556090354919,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.5258983969688416,0.942326545715332,0.942326545715332,1.0,1.0,-2.528237581253052,1.1529181003570557,1.3753193616867063,0.5770276784896851,0.0,0.0,1.0,175.15777587890625,186.0,54.531063079833984,-25874.0859375,1672.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142883300781,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054863929748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144916987977,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184621632099151,-5776.09716796875,304.1463928222656,0.8053305149078369,0.3844919800758362,0.3495286107063293,292.991455078125,297.1499938964844,293.1499938964844,0.2683564722537994,-5316.943359375,304.1439819335937,0.7692359089851379,0.3354329168796539,0.3218006491661072,292.9189758300781,297.1499938964844,293.1499938964844,0.414606511592865,-5526.93310546875,304.1379699707031,0.8605470061302185,0.4754144847393036,0.334657222032547,292.89520263671875,297.1499938964844,293.1499938964844,0.578704833984375,-9704.0263671875,304.1336364746094,0.9444767236709596,0.6191756129264832,0.5877676010131836,293.0242004394531,297.1499938964844,293.1499938964844,0.0670893862843513,-8465.1572265625,304.1462707519531,0.521763265132904,0.1086182966828346,0.5122556090354919,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.5258983969688416,0.942326545715332,0.942326545715332,1.0,1.0,-2.528237581253052,1.1529181003570557,1.3753193616867063,0.5770276784896851,0.0,0.0,1.0,175.15777587890625,186.0,54.531063079833984,-25874.0859375,1672.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142883300781,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054863929748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144916987977,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.318535715341568,-5776.3427734375,304.1474609375,0.8027057647705078,0.3851430118083954,0.3502737879753113,293.0054626464844,297.1499938964844,293.1499938964844,0.2690342962741852,-5326.763671875,304.1448669433594,0.767248272895813,0.3366084694862366,0.3230735063552856,292.9372863769531,297.1499938964844,293.1499938964844,0.4161632359027862,-5542.392578125,304.1393737792969,0.8586187958717346,0.4775521755218506,0.3362864851951599,292.9152526855469,297.1499938964844,293.1499938964844,0.5804284811019897,-9724.68359375,304.1361999511719,0.9417737126350404,0.6215623021125793,0.5901861190795898,293.0373229980469,297.1499938964844,293.1499938964844,0.0674805641174316,-8497.712890625,304.1468505859375,0.5205903053283691,0.1091386899352073,0.5153183341026306,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5077819824219,1.0,0.5294690728187561,0.9399831891059875,0.9399831891059875,1.0,1.0,-2.5392065048217773,1.1581370830535889,1.381069540977478,0.5797302722930908,0.0,0.0,1.0,178.67433166503906,189.0,44.77779006958008,-26047.458984375,1703.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101545691490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192292785272,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.318535715341568,-5776.3427734375,304.1474609375,0.8027057647705078,0.3851430118083954,0.3502737879753113,293.0054626464844,297.1499938964844,293.1499938964844,0.2690342962741852,-5326.763671875,304.1448669433594,0.767248272895813,0.3366084694862366,0.3230735063552856,292.9372863769531,297.1499938964844,293.1499938964844,0.4161632359027862,-5542.392578125,304.1393737792969,0.8586187958717346,0.4775521755218506,0.3362864851951599,292.9152526855469,297.1499938964844,293.1499938964844,0.5804284811019897,-9724.68359375,304.1361999511719,0.9417737126350404,0.6215623021125793,0.5901861190795898,293.0373229980469,297.1499938964844,293.1499938964844,0.0674805641174316,-8497.712890625,304.1468505859375,0.5205903053283691,0.1091386899352073,0.5153183341026306,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5077819824219,1.0,0.5294690728187561,0.9399831891059875,0.9399831891059875,1.0,1.0,-2.5392065048217773,1.1581370830535889,1.381069540977478,0.5797302722930908,0.0,0.0,1.0,178.67433166503906,189.0,44.77779006958008,-26047.458984375,1703.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101545691490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192292785272,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177351653575897,-5763.39599609375,304.14959716796875,0.7999959588050842,0.3855781257152557,0.3508301973342895,293.01861572265625,297.1499938964844,293.1499938964844,0.2689745128154754,-5324.3671875,304.1466369628906,0.7651910185813904,0.3376009464263916,0.3241764307022095,292.9548034667969,297.1499938964844,293.1499938964844,0.4165271818637848,-5544.70166015625,304.1422424316406,0.8565780520439148,0.4793869256973266,0.3377003371715545,292.9342041015625,297.1499938964844,293.1499938964844,0.5806278586387634,-9724.40625,304.1403503417969,0.9389706254005432,0.6236664056777954,0.5923475027084351,293.0494079589844,297.1499938964844,293.1499938964844,0.0676187574863433,-8506.1123046875,304.1476745605469,0.5192567110061646,0.1095437258481979,0.5178581476211548,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328081846237183,0.9376474618911744,0.9376474618911744,1.0,1.0,-2.548548936843872,1.1625616550445557,1.3859871625900269,0.5819987654685974,0.0,0.0,1.0,182.15231323242188,192.0,61.725868225097656,-26298.646484375,1731.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146372556686401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237786728888,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177351653575897,-5763.39599609375,304.14959716796875,0.7999959588050842,0.3855781257152557,0.3508301973342895,293.01861572265625,297.1499938964844,293.1499938964844,0.2689745128154754,-5324.3671875,304.1466369628906,0.7651910185813904,0.3376009464263916,0.3241764307022095,292.9548034667969,297.1499938964844,293.1499938964844,0.4165271818637848,-5544.70166015625,304.1422424316406,0.8565780520439148,0.4793869256973266,0.3377003371715545,292.9342041015625,297.1499938964844,293.1499938964844,0.5806278586387634,-9724.40625,304.1403503417969,0.9389706254005432,0.6236664056777954,0.5923475027084351,293.0494079589844,297.1499938964844,293.1499938964844,0.0676187574863433,-8506.1123046875,304.1476745605469,0.5192567110061646,0.1095437258481979,0.5178581476211548,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328081846237183,0.9376474618911744,0.9376474618911744,1.0,1.0,-2.548548936843872,1.1625616550445557,1.3859871625900269,0.5819987654685974,0.0,0.0,1.0,182.15231323242188,192.0,61.725868225097656,-26298.646484375,1731.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146372556686401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237786728888,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
