time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172576129436493,-5755.7919921875,304.1505126953125,0.7972099184989929,0.385816216468811,0.3512046635150909,293.0309753417969,297.1499938964844,293.1499938964844,0.2691893279552459,-5326.9365234375,304.1473999023437,0.7630705833435059,0.3384188413619995,0.3251120448112488,292.9713134765625,297.1499938964844,293.1499938964844,0.4172929227352142,-5551.93701171875,304.1435546875,0.8544647097587585,0.4809870421886444,0.3389402627944946,292.9519958496094,297.1499938964844,293.1499938964844,0.5814103484153748,-9733.2841796875,304.1422424316406,0.9360809326171876,0.625521719455719,0.5942639112472534,293.0604858398437,297.1499938964844,293.1499938964844,0.0677926465868949,-8519.1904296875,304.1481628417969,0.5177844166755676,0.1098425760865211,0.5199108719825745,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359320044517517,0.935311794281006,0.935311794281006,1.0,1.0,-2.556382894515991,1.1662497520446775,1.3901331424713137,0.583862841129303,0.0,0.0,1.0,185.5914459228516,195.0,50.18839263916016,-26440.087890625,1757.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186975240707397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006278993678279,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172576129436493,-5755.7919921875,304.1505126953125,0.7972099184989929,0.385816216468811,0.3512046635150909,293.0309753417969,297.1499938964844,293.1499938964844,0.2691893279552459,-5326.9365234375,304.1473999023437,0.7630705833435059,0.3384188413619995,0.3251120448112488,292.9713134765625,297.1499938964844,293.1499938964844,0.4172929227352142,-5551.93701171875,304.1435546875,0.8544647097587585,0.4809870421886444,0.3389402627944946,292.9519958496094,297.1499938964844,293.1499938964844,0.5814103484153748,-9733.2841796875,304.1422424316406,0.9360809326171876,0.625521719455719,0.5942639112472534,293.0604858398437,297.1499938964844,293.1499938964844,0.0677926465868949,-8519.1904296875,304.1481628417969,0.5177844166755676,0.1098425760865211,0.5199108719825745,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359320044517517,0.935311794281006,0.935311794281006,1.0,1.0,-2.556382894515991,1.1662497520446775,1.3901331424713137,0.583862841129303,0.0,0.0,1.0,185.5914459228516,195.0,50.18839263916016,-26440.087890625,1757.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186975240707397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006278993678279,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169788718223572,-5751.45361328125,304.15093994140625,0.795793354511261,0.3858634233474731,0.3513278365135193,293.0368957519531,297.1499938964844,293.1499938964844,0.2692610621452331,-5327.6953125,304.1477355957031,0.761990487575531,0.3387637734413147,0.3255194425582886,292.9791564941406,297.1499938964844,293.1499938964844,0.4176272451877594,-5555.087890625,304.14410400390625,0.8533901572227478,0.4817069470882416,0.3395038247108459,292.9604797363281,297.1499938964844,293.1499938964844,0.5817479491233826,-9737.1279296875,304.1430358886719,0.9346120953559875,0.6263611316680908,0.5951393842697144,293.065673828125,297.1499938964844,293.1499938964844,0.0678557679057121,-8523.7060546875,304.1483764648437,0.5170043706893921,0.1099554225802421,0.5207688212394714,290.6093139648437,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555725097656,290.6108093261719,1.0,0.5374189019203186,0.9341439604759216,0.9341439604759216,1.0,1.0,-2.5597808361053467,1.1678401231765747,1.391940712928772,0.5846561789512634,0.0,0.0,1.0,187.2960357666016,195.0,46.883880615234375,-26505.279296875,1769.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9877624511719,308.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205409169197083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.000629770103842,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.316166490316391,-5738.8955078125,304.1522521972656,0.7943592667579651,0.3858597576618194,0.3514086306095123,293.04266357421875,297.1499938964844,293.1499938964844,0.2688770294189453,-5320.7724609375,304.1488342285156,0.7608961462974548,0.3390651941299438,0.3258877396583557,292.9867858886719,297.1499938964844,293.1499938964844,0.417269617319107,-5550.45703125,304.1458435058594,0.8523027300834656,0.4823708534240722,0.3400312066078186,292.9687805175781,297.1499938964844,293.1499938964844,0.581153392791748,-9727.759765625,304.1453857421875,0.933124840259552,0.6271353960037231,0.5959596037864685,293.0706481933594,297.1499938964844,293.1499938964844,0.0677842944860458,-8514.9375,304.1488037109375,0.5161986947059631,0.1100459471344947,0.5215260982513428,290.6427917480469,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.6454162597656,1.0,0.5388597846031189,0.9329884052276612,0.9329884052276612,1.0,1.0,-2.562849998474121,1.1692702770233154,1.3935797214508057,0.5853628516197205,0.0,0.0,1.0,188.9934539794922,198.0,68.98255157470703,-26652.09375,1781.6595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0291748046875,308.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224082708358765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.000631665228866,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150774836540222,-5722.40673828125,304.1532897949219,0.7914272546768188,0.3857085406780243,0.3514354526996612,293.0537414550781,297.1499938964844,293.1499938964844,0.2685672044754028,-5314.99365234375,304.14971923828125,0.7586557269096375,0.3395399749279022,0.3265009224414825,293.0013732910156,297.1499938964844,293.1499938964844,0.4172583222389221,-5549.529296875,304.147216796875,0.8500795960426331,0.4835448563098907,0.3409721255302429,292.9846496582031,297.1499938964844,293.1499938964844,0.5809174180030823,-9723.4111328125,304.14727783203125,0.9300807118415833,0.6285029053688049,0.597419023513794,293.0799865722656,297.1499938964844,293.1499938964844,0.0677529871463775,-8509.3037109375,304.14923095703125,0.5145109295845032,0.110162504017353,0.5227463245391846,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416038632392883,0.9306772351264954,0.9306772351264954,1.0,1.0,-2.5679702758789062,1.171633243560791,1.3963370323181152,0.5865045189857483,0.0,0.0,1.0,192.3714294433593,201.0,58.48911285400391,-26772.322265625,1803.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259133219718933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352224154397,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150774836540222,-5722.40673828125,304.1532897949219,0.7914272546768188,0.3857085406780243,0.3514354526996612,293.0537414550781,297.1499938964844,293.1499938964844,0.2685672044754028,-5314.99365234375,304.14971923828125,0.7586557269096375,0.3395399749279022,0.3265009224414825,293.0013732910156,297.1499938964844,293.1499938964844,0.4172583222389221,-5549.529296875,304.147216796875,0.8500795960426331,0.4835448563098907,0.3409721255302429,292.9846496582031,297.1499938964844,293.1499938964844,0.5809174180030823,-9723.4111328125,304.14727783203125,0.9300807118415833,0.6285029053688049,0.597419023513794,293.0799865722656,297.1499938964844,293.1499938964844,0.0677529871463775,-8509.3037109375,304.14923095703125,0.5145109295845032,0.110162504017353,0.5227463245391846,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416038632392883,0.9306772351264954,0.9306772351264954,1.0,1.0,-2.5679702758789062,1.171633243560791,1.3963370323181152,0.5865045189857483,0.0,0.0,1.0,192.3714294433593,201.0,58.48911285400391,-26772.322265625,1803.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259133219718933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352224154397,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.075439453125,297.1499938964844,293.1499938964844,0.3139742314815521,-5705.89501953125,304.1540222167969,0.7884408235549927,0.3853796720504761,0.3513034284114837,293.064208984375,297.1499938964844,293.1499938964844,0.2682366371154785,-5309.06591796875,304.1503601074219,0.7563680410385132,0.3398513793945312,0.3269603550434112,293.0150146484375,297.1499938964844,293.1499938964844,0.417258083820343,-5548.92578125,304.14813232421875,0.8478285670280457,0.4845440089702606,0.3417889177799225,292.99957275390625,297.1499938964844,293.1499938964844,0.5807077884674072,-9719.8310546875,304.1485290527344,0.926992416381836,0.6296632289886475,0.5986802577972412,293.0885314941406,297.1499938964844,293.1499938964844,0.0676941201090812,-8501.66796875,304.14959716796875,0.5127466320991516,0.1102010533213615,0.523607611656189,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441787838935852,0.9283660650253296,0.9283660650253296,1.0,1.0,-2.571896314620972,1.1734119653701782,1.3984843492507937,0.5873278975486755,0.0,0.0,1.0,195.7173767089844,189.0,51.13107299804688,-26871.740234375,1824.2347412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289765238761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383312284015,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.075439453125,297.1499938964844,293.1499938964844,0.3139742314815521,-5705.89501953125,304.1540222167969,0.7884408235549927,0.3853796720504761,0.3513034284114837,293.064208984375,297.1499938964844,293.1499938964844,0.2682366371154785,-5309.06591796875,304.1503601074219,0.7563680410385132,0.3398513793945312,0.3269603550434112,293.0150146484375,297.1499938964844,293.1499938964844,0.417258083820343,-5548.92578125,304.14813232421875,0.8478285670280457,0.4845440089702606,0.3417889177799225,292.99957275390625,297.1499938964844,293.1499938964844,0.5807077884674072,-9719.8310546875,304.1485290527344,0.926992416381836,0.6296632289886475,0.5986802577972412,293.0885314941406,297.1499938964844,293.1499938964844,0.0676941201090812,-8501.66796875,304.14959716796875,0.5127466320991516,0.1102010533213615,0.523607611656189,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441787838935852,0.9283660650253296,0.9283660650253296,1.0,1.0,-2.571896314620972,1.1734119653701782,1.3984843492507937,0.5873278975486755,0.0,0.0,1.0,195.7173767089844,189.0,51.13107299804688,-26871.740234375,1824.2347412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289765238761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383312284015,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117598295211792,-5672.4970703125,304.1563415527344,0.7906058430671692,0.3848952949047088,0.3507949411869049,293.0740966796875,297.1499938964844,293.1499938964844,0.2669194042682647,-5286.7978515625,304.15240478515625,0.758766233921051,0.3400226235389709,0.3270387947559356,293.02764892578125,297.1499938964844,293.1499938964844,0.4158960282802582,-5533.2236328125,304.1509704589844,0.8508314490318298,0.4853983521461487,0.3423193991184234,293.0135803222656,297.1499938964844,293.1499938964844,0.5787255167961121,-9691.4775390625,304.1522521972656,0.9309154748916626,0.6306343078613281,0.5995175242424011,293.0961303710937,297.1499938964844,293.1499938964844,0.0672256350517273,-8455.6474609375,304.1505126953125,0.5144209265708923,0.1102173179388046,0.5231360793113708,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.5420519709587097,0.926080048084259,0.926080048084259,1.0,1.0,-2.572459936141968,1.1735464334487915,1.3989133834838867,0.587291419506073,0.0,0.0,1.0,192.876953125,177.0,71.72721862792969,-27036.3515625,1812.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740783691406,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319028735160828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413010996766,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117598295211792,-5672.4970703125,304.1563415527344,0.7906058430671692,0.3848952949047088,0.3507949411869049,293.0740966796875,297.1499938964844,293.1499938964844,0.2669194042682647,-5286.7978515625,304.15240478515625,0.758766233921051,0.3400226235389709,0.3270387947559356,293.02764892578125,297.1499938964844,293.1499938964844,0.4158960282802582,-5533.2236328125,304.1509704589844,0.8508314490318298,0.4853983521461487,0.3423193991184234,293.0135803222656,297.1499938964844,293.1499938964844,0.5787255167961121,-9691.4775390625,304.1522521972656,0.9309154748916626,0.6306343078613281,0.5995175242424011,293.0961303710937,297.1499938964844,293.1499938964844,0.0672256350517273,-8455.6474609375,304.1505126953125,0.5144209265708923,0.1102173179388046,0.5231360793113708,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.5420519709587097,0.926080048084259,0.926080048084259,1.0,1.0,-2.572459936141968,1.1735464334487915,1.3989133834838867,0.587291419506073,0.0,0.0,1.0,192.876953125,177.0,71.72721862792969,-27036.3515625,1812.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740783691406,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319028735160828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413010996766,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.309663325548172,-5641.3115234375,304.15771484375,0.7962042093276978,0.3842870593070984,0.3500316441059112,293.08331298828125,297.1499938964844,293.1499938964844,0.265675812959671,-5266.18212890625,304.1536560058594,0.7643409967422485,0.3400751054286957,0.3268546462059021,293.0391540527344,297.1499938964844,293.1499938964844,0.4147650897502899,-5520.52490234375,304.15252685546875,0.8574310541152954,0.4861632585525512,0.3426705598831177,293.0264587402344,297.1499938964844,293.1499938964844,0.5770704746246338,-9668.556640625,304.1542358398437,0.939468801021576,0.6314747333526611,0.6000701189041138,293.1026306152344,297.1499938964844,293.1499938964844,0.0667433589696884,-8409.658203125,304.151123046875,0.5185492634773254,0.1102630719542503,0.5220588445663452,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280334472656,1.0,0.5374687910079956,0.9237940907478333,0.9237940907478333,1.0,1.0,-2.5711143016815186,1.172753930091858,1.3983603715896606,0.5867295861244202,0.0,0.0,1.0,186.1661529541016,165.0,66.09345245361328,-27098.54296875,1781.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344120502471924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438476266339,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.309663325548172,-5641.3115234375,304.15771484375,0.7962042093276978,0.3842870593070984,0.3500316441059112,293.08331298828125,297.1499938964844,293.1499938964844,0.265675812959671,-5266.18212890625,304.1536560058594,0.7643409967422485,0.3400751054286957,0.3268546462059021,293.0391540527344,297.1499938964844,293.1499938964844,0.4147650897502899,-5520.52490234375,304.15252685546875,0.8574310541152954,0.4861632585525512,0.3426705598831177,293.0264587402344,297.1499938964844,293.1499938964844,0.5770704746246338,-9668.556640625,304.1542358398437,0.939468801021576,0.6314747333526611,0.6000701189041138,293.1026306152344,297.1499938964844,293.1499938964844,0.0667433589696884,-8409.658203125,304.151123046875,0.5185492634773254,0.1102630719542503,0.5220588445663452,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280334472656,1.0,0.5374687910079956,0.9237940907478333,0.9237940907478333,1.0,1.0,-2.5711143016815186,1.172753930091858,1.3983603715896606,0.5867295861244202,0.0,0.0,1.0,186.1661529541016,165.0,66.09345245361328,-27098.54296875,1781.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344120502471924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438476266339,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085286319255829,-5624.46875,304.1583557128906,0.7999043464660645,0.3839311897754669,0.349573016166687,293.08770751953125,297.1499938964844,293.1499938964844,0.2649720013141632,-5254.587890625,304.1542663574219,0.7679967880249023,0.3400531411170959,0.3266844153404236,293.0445251464844,297.1499938964844,293.1499938964844,0.4141170978546142,-5513.3330078125,304.1532287597656,0.861730694770813,0.4865106642246246,0.3427979350090027,293.03253173828125,297.1499938964844,293.1499938964844,0.5761345624923706,-9655.7255859375,304.1551818847656,0.9448946714401244,0.6318469047546387,0.6002689003944397,293.1054992675781,297.1499938964844,293.1499938964844,0.0664811506867408,-8384.8525390625,304.1513977050781,0.5213187336921692,0.1102961599826812,0.5214094519615173,290.8488464355469,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.85107421875,1.0,0.5345667004585266,0.9226510524749756,0.9226510524749756,1.0,1.0,-2.5699706077575684,1.172127604484558,1.3978430032730105,0.5863235592842102,0.0,0.0,1.0,181.9419860839844,165.0,65.36637115478516,-27126.26953125,1761.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.404052734375,308.8421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6354809999465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006449324428103,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070735931396484,-5602.68505859375,304.15948486328125,0.8040863871574402,0.3835406601428985,0.349070131778717,293.0920104980469,297.1499938964844,293.1499938964844,0.2639879286289215,-5238.28466796875,304.1553039550781,0.7721391916275024,0.3399990499019623,0.3264697790145874,293.0497131347656,297.1499938964844,293.1499938964844,0.41306072473526,-5501.56494140625,304.1545715332031,0.866597592830658,0.486829936504364,0.3428971171379089,293.0384216308594,297.1499938964844,293.1499938964844,0.5746462345123291,-9635.09765625,304.1569519042969,0.9508592486381532,0.6321814060211182,0.6004214882850647,293.1081848144531,297.1499938964844,293.1499938964844,0.0661445036530494,-8352.7734375,304.1517639160156,0.5244981646537781,0.1103338599205017,0.520715057849884,290.8822021484375,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0960693359375,290.8848876953125,1.0,0.5313808917999268,0.9215416312217712,0.9215416312217712,1.0,1.0,-2.56857705116272,1.1713811159133911,1.3971960544586182,0.5858538150787354,0.0,0.0,1.0,177.33651733398438,153.0,77.81846618652344,-27192.2734375,1738.9110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4463195800781,308.8985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365074515342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.00064597412711,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3044618666172027,-5563.9853515625,304.1606750488281,0.8135039210319519,0.3826709985733032,0.3479484915733337,293.1002197265625,297.1499938964844,293.1499938964844,0.2622639536857605,-5210.06494140625,304.1564025878906,0.7817845940589905,0.3398013114929199,0.3259211778640747,293.0594787597656,297.1499938964844,293.1499938964844,0.4113704264163971,-5483.07275390625,304.1558532714844,0.877932071685791,0.487387478351593,0.3430135846138,293.049560546875,297.1499938964844,293.1499938964844,0.5722338557243347,-9602.453125,304.1586303710937,0.9639229774475098,0.6327444911003113,0.600590169429779,293.1130065917969,297.1499938964844,293.1499938964844,0.0655565038323402,-8297.5029296875,304.15216064453125,0.5320361852645874,0.110417790710926,0.5192259550094604,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9350891113281,1.0,0.5243605971336365,0.9193227887153624,0.9193227887153624,1.0,1.0,-2.565124273300171,1.1695623397827148,1.3955620527267456,0.5847391486167908,0.0,0.0,1.0,167.3153533935547,141.0,72.43487548828125,-27232.6328125,1690.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380249023437,308.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382244825363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477166898548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3044618666172027,-5563.9853515625,304.1606750488281,0.8135039210319519,0.3826709985733032,0.3479484915733337,293.1002197265625,297.1499938964844,293.1499938964844,0.2622639536857605,-5210.06494140625,304.1564025878906,0.7817845940589905,0.3398013114929199,0.3259211778640747,293.0594787597656,297.1499938964844,293.1499938964844,0.4113704264163971,-5483.07275390625,304.1558532714844,0.877932071685791,0.487387478351593,0.3430135846138,293.049560546875,297.1499938964844,293.1499938964844,0.5722338557243347,-9602.453125,304.1586303710937,0.9639229774475098,0.6327444911003113,0.600590169429779,293.1130065917969,297.1499938964844,293.1499938964844,0.0655565038323402,-8297.5029296875,304.15216064453125,0.5320361852645874,0.110417790710926,0.5192259550094604,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9350891113281,1.0,0.5243605971336365,0.9193227887153624,0.9193227887153624,1.0,1.0,-2.565124273300171,1.1695623397827148,1.3955620527267456,0.5847391486167908,0.0,0.0,1.0,167.3153533935547,141.0,72.43487548828125,-27232.6328125,1690.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380249023437,308.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382244825363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477166898548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016729950904846,-5522.6552734375,304.1617736816406,0.824018657207489,0.3816982507705688,0.3467073440551758,293.1079406738281,297.1499938964844,293.1499938964844,0.2603632509708404,-5179.01318359375,304.1574401855469,0.7931752800941467,0.3394931554794311,0.3252407014369964,293.0685729980469,297.1499938964844,293.1499938964844,0.4094603359699249,-5462.265625,304.1570739746094,0.8913428783416748,0.4878385961055755,0.3430379033088684,293.0599975585937,297.1499938964844,293.1499938964844,0.5695241093635559,-9565.916015625,304.1602783203125,0.9777997136116028,0.6331729292869568,0.6006076335906982,293.1171875,297.1499938964844,293.1499938964844,0.0649381279945373,-8239.6025390625,304.1524658203125,0.5411302447319031,0.1105056703090667,0.5176402926445007,290.9848937988281,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.5167243480682373,0.917103946208954,0.917103946208954,1.0,1.0,-2.5609610080718994,1.167394518852234,1.3935664892196655,0.5834394097328186,0.0,0.0,1.0,156.6085662841797,129.0,73.1969223022461,-27271.97265625,1637.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394878625869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489988882094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016729950904846,-5522.6552734375,304.1617736816406,0.824018657207489,0.3816982507705688,0.3467073440551758,293.1079406738281,297.1499938964844,293.1499938964844,0.2603632509708404,-5179.01318359375,304.1574401855469,0.7931752800941467,0.3394931554794311,0.3252407014369964,293.0685729980469,297.1499938964844,293.1499938964844,0.4094603359699249,-5462.265625,304.1570739746094,0.8913428783416748,0.4878385961055755,0.3430379033088684,293.0599975585937,297.1499938964844,293.1499938964844,0.5695241093635559,-9565.916015625,304.1602783203125,0.9777997136116028,0.6331729292869568,0.6006076335906982,293.1171875,297.1499938964844,293.1499938964844,0.0649381279945373,-8239.6025390625,304.1524658203125,0.5411302447319031,0.1105056703090667,0.5176402926445007,290.9848937988281,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.5167243480682373,0.917103946208954,0.917103946208954,1.0,1.0,-2.5609610080718994,1.167394518852234,1.3935664892196655,0.5834394097328186,0.0,0.0,1.0,156.6085662841797,129.0,73.1969223022461,-27271.97265625,1637.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394878625869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489988882094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2986204326152801,-5477.3349609375,304.1629333496094,0.8358067870140076,0.3804890513420105,0.3452935814857483,293.1160583496094,297.1499938964844,293.1499938964844,0.2581931948661804,-5143.56640625,304.1585693359375,0.8060637712478638,0.3389203250408172,0.3243603110313415,293.07781982421875,297.1499938964844,293.1499938964844,0.4072084128856659,-5437.75830078125,304.1584777832031,0.9066858887672424,0.488026887178421,0.3429149389266968,293.0705871582031,297.1499938964844,293.1499938964844,0.566375732421875,-9523.4375,304.162109375,0.9915513396263124,0.6333098411560059,0.6003997325897217,293.1217041015625,297.1499938964844,293.1499938964844,0.0642085969448089,-8171.83935546875,304.1528625488281,0.5514929294586182,0.1104229092597961,0.5155515074729919,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086144804954529,0.9149309992790222,0.9149309992790222,1.0,1.0,-2.555299758911133,1.1644933223724363,1.3908063173294067,0.5817699432373047,0.0,0.0,1.0,145.6220703125,117.0,77.21614074707031,-27300.140625,1581.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403385400772095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498622242361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2986204326152801,-5477.3349609375,304.1629333496094,0.8358067870140076,0.3804890513420105,0.3452935814857483,293.1160583496094,297.1499938964844,293.1499938964844,0.2581931948661804,-5143.56640625,304.1585693359375,0.8060637712478638,0.3389203250408172,0.3243603110313415,293.07781982421875,297.1499938964844,293.1499938964844,0.4072084128856659,-5437.75830078125,304.1584777832031,0.9066858887672424,0.488026887178421,0.3429149389266968,293.0705871582031,297.1499938964844,293.1499938964844,0.566375732421875,-9523.4375,304.162109375,0.9915513396263124,0.6333098411560059,0.6003997325897217,293.1217041015625,297.1499938964844,293.1499938964844,0.0642085969448089,-8171.83935546875,304.1528625488281,0.5514929294586182,0.1104229092597961,0.5155515074729919,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086144804954529,0.9149309992790222,0.9149309992790222,1.0,1.0,-2.555299758911133,1.1644933223724363,1.3908063173294067,0.5817699432373047,0.0,0.0,1.0,145.6220703125,117.0,77.21614074707031,-27300.140625,1581.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403385400772095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498622242361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951089143753052,-5424.94970703125,304.1644897460937,0.847297728061676,0.3790661692619324,0.3437019288539886,293.1244812011719,297.1499938964844,293.1499938964844,0.255547821521759,-5100.2265625,304.1601257324219,0.8177922368049622,0.3380703032016754,0.3232364654541015,293.087158203125,297.1499938964844,293.1499938964844,0.4043264091014862,-5406.29541015625,304.1604919433594,0.92291921377182,0.4879582226276397,0.342625081539154,293.0784606933594,297.1499938964844,293.1499938964844,0.5548500418663025,-9360.5703125,304.1787109375,0.9990000128746032,0.6336931586265564,0.5923693776130676,293.1266174316406,297.1499938964844,293.1499938964844,0.0632645785808563,-8084.7724609375,304.1534729003906,0.5612238049507141,0.1101403534412384,0.5126491189002991,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996567666530609,0.9127580523490906,0.9127580523490906,1.0,1.0,-2.5385921001434326,1.1561641693115234,1.3824280500411987,0.5774201154708862,0.0,0.0,1.0,135.66342163085938,105.0,93.97374725341795,-27256.337890625,1516.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407241821289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502536125481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951089143753052,-5424.94970703125,304.1644897460937,0.847297728061676,0.3790661692619324,0.3437019288539886,293.1244812011719,297.1499938964844,293.1499938964844,0.255547821521759,-5100.2265625,304.1601257324219,0.8177922368049622,0.3380703032016754,0.3232364654541015,293.087158203125,297.1499938964844,293.1499938964844,0.4043264091014862,-5406.29541015625,304.1604919433594,0.92291921377182,0.4879582226276397,0.342625081539154,293.0784606933594,297.1499938964844,293.1499938964844,0.5548500418663025,-9360.5703125,304.1787109375,0.9990000128746032,0.6336931586265564,0.5923693776130676,293.1266174316406,297.1499938964844,293.1499938964844,0.0632645785808563,-8084.7724609375,304.1534729003906,0.5612238049507141,0.1101403534412384,0.5126491189002991,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996567666530609,0.9127580523490906,0.9127580523490906,1.0,1.0,-2.5385921001434326,1.1561641693115234,1.3824280500411987,0.5774201154708862,0.0,0.0,1.0,135.66342163085938,105.0,93.97374725341795,-27256.337890625,1516.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407241821289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502536125481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929123044013977,-5391.83154296875,304.1658630371094,0.8521550297737122,0.3782945573329925,0.3429043292999267,293.128662109375,297.1499938964844,293.1499938964844,0.2538252174854278,-5071.7373046875,304.16143798828125,0.822494387626648,0.3375736474990845,0.3226568698883056,293.0917663574219,297.1499938964844,293.1499938964844,0.4022630453109741,-5383.5537109375,304.1623229980469,0.9300024509429932,0.4878531396389007,0.3424703776836395,293.0726623535156,297.1499938964844,293.1499938964844,0.5402061939239502,-9153.62890625,304.2001037597656,0.9990000128746032,0.6357334852218628,0.5805925130844116,293.12896728515625,297.1499938964844,293.1499938964844,0.0626977607607841,-8031.9521484375,304.15386962890625,0.5652638673782349,0.1099741160869598,0.511278510093689,291.15704345703125,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.1622619628906,1.0,0.4944688677787781,0.9116715788841248,0.9116715788841248,1.0,1.0,-2.520941972732544,1.147499680519104,1.37344229221344,0.5727075934410095,0.0,0.0,0.9980538487434388,131.38754272460938,105.0,117.76583862304688,-27184.033203125,1474.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,309.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32446.36328125,35280.0,0.0,0.0,0.640591025352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831810712814331,1.8318384885787964,-2.7714155294233933e-05,0.0,0.0006501184543594,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904546856880188,-5354.6650390625,304.1674499511719,0.8575512170791626,0.3774619996547699,0.3420449793338775,293.1329040527344,297.1499938964844,293.1499938964844,0.2518623173236847,-5039.20458984375,304.1629333496094,0.8275928497314453,0.3370073735713959,0.3220062851905823,293.0964050292969,297.1499938964844,293.1499938964844,0.3998430967330932,-5356.8603515625,304.1644897460937,0.9377047419548036,0.4876790344715118,0.3422629833221435,293.0597229003906,297.1499938964844,293.1499938964844,0.5242051482200623,-8928.7529296875,304.2200622558594,0.9990000128746032,0.6392449736595154,0.5680222511291504,293.1312866210937,297.1499938964844,293.1499938964844,0.0620554983615875,-7972.18408203125,304.1543273925781,0.5696604251861572,0.1097880378365516,0.5097621083259583,291.2154541015625,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.22137451171875,1.0,0.4889364540576935,0.9106801748275756,0.9106801748275756,1.0,1.0,-2.5019562244415283,1.1381915807724,1.363764762878418,0.5676563382148743,0.0,0.0,0.9878779053688048,126.9057159423828,93.0,140.13162231445312,-27107.990234375,1430.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,309.45245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32692.96484375,35280.0,0.0,0.0,0.6401849985122681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308788537979128,1.830906629562378,-2.7749198125093244e-05,0.0,0.0006497063441202,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849309146404266,-5270.8662109375,304.1708374023437,0.8701518177986145,0.3756711184978485,0.3401821851730346,293.1414489746094,297.1499938964844,293.1499938964844,0.2473568618297577,-4964.37255859375,304.1661376953125,0.8392342925071716,0.3357073962688446,0.3205186724662781,293.1055603027344,297.1499938964844,293.1499938964844,0.3941403925418854,-5293.96875,304.169189453125,0.9546172618865968,0.4871763288974762,0.341717392206192,293.01776123046875,297.1499938964844,293.1499938964844,0.4887839555740356,-8432.4375,304.2555847167969,0.9990000128746032,0.6500022411346436,0.5406387448310852,293.1352844238281,297.1499938964844,293.1499938964844,0.0606392957270145,-7840.6044921875,304.1552429199219,0.5796981453895569,0.1094482168555259,0.5066496133804321,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769840538501739,0.9086973667144777,0.9086973667144777,1.0,1.0,-2.460639715194702,1.1179524660110474,1.3426873683929443,0.5566805005073547,0.0,0.0,0.9522883892059326,117.4537582397461,111.0,178.95664978027344,-26940.279296875,1338.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,34022.2109375,35280.0,0.0,0.0,0.6385205984115601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258379697799685,1.8258659839630127,-2.7937870981986634e-05,0.0,0.0006480172160081,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849309146404266,-5270.8662109375,304.1708374023437,0.8701518177986145,0.3756711184978485,0.3401821851730346,293.1414489746094,297.1499938964844,293.1499938964844,0.2473568618297577,-4964.37255859375,304.1661376953125,0.8392342925071716,0.3357073962688446,0.3205186724662781,293.1055603027344,297.1499938964844,293.1499938964844,0.3941403925418854,-5293.96875,304.169189453125,0.9546172618865968,0.4871763288974762,0.341717392206192,293.01776123046875,297.1499938964844,293.1499938964844,0.4887839555740356,-8432.4375,304.2555847167969,0.9990000128746032,0.6500022411346436,0.5406387448310852,293.1352844238281,297.1499938964844,293.1499938964844,0.0606392957270145,-7840.6044921875,304.1552429199219,0.5796981453895569,0.1094482168555259,0.5066496133804321,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769840538501739,0.9086973667144777,0.9086973667144777,1.0,1.0,-2.460639715194702,1.1179524660110474,1.3426873683929443,0.5566805005073547,0.0,0.0,0.9522883892059326,117.4537582397461,111.0,178.95664978027344,-26940.279296875,1338.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,34022.2109375,35280.0,0.0,0.0,0.6385205984115601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258379697799685,1.8258659839630127,-2.7937870981986634e-05,0.0,0.0006480172160081,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.170166015625,297.1499938964844,293.1499938964844,0.2800705134868622,-5197.69140625,304.1718444824219,0.871099591255188,0.3735982775688171,0.3383537530899048,293.1506042480469,297.1499938964844,293.1499938964844,0.2433809340000152,-4898.83544921875,304.167236328125,0.8402718901634216,0.3340689539909363,0.3190142512321472,293.1151123046875,297.1499938964844,293.1499938964844,0.389229416847229,-5240.61279296875,304.1707458496094,0.957027018070221,0.4863670766353607,0.3411767780780792,292.978759765625,297.1499938964844,293.1499938964844,0.4766044616699219,-8277.1318359375,304.2392578125,0.9990000128746032,0.6613203883171082,0.5359936356544495,293.1391296386719,297.1499938964844,293.1499938964844,0.059593316167593,-7743.66064453125,304.1552124023437,0.5808231830596924,0.1090442091226577,0.5047498941421509,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659423828125,1.0,0.4750266075134277,0.9067145586013794,0.9067145586013794,1.0,1.0,-2.448085308074951,1.111795425415039,1.336289882659912,0.5528576374053955,0.0,0.0,0.9018049836158752,115.6956024169922,129.0,141.7164306640625,-26855.587890625,1315.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.796875,36000.0,0.0,0.0,0.6375550627708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900559902191162,1.7900835275650024,-2.7571149985305965e-05,0.0,0.0006470373482443,0.0,0.0,655.742431640625,0.0,0.0,0.0,0.9940073490142822,4.0,0.0,1.0
720600,293.170166015625,297.1499938964844,293.1499938964844,0.2800705134868622,-5197.69140625,304.1718444824219,0.871099591255188,0.3735982775688171,0.3383537530899048,293.1506042480469,297.1499938964844,293.1499938964844,0.2433809340000152,-4898.83544921875,304.167236328125,0.8402718901634216,0.3340689539909363,0.3190142512321472,293.1151123046875,297.1499938964844,293.1499938964844,0.389229416847229,-5240.61279296875,304.1707458496094,0.957027018070221,0.4863670766353607,0.3411767780780792,292.978759765625,297.1499938964844,293.1499938964844,0.4766044616699219,-8277.1318359375,304.2392578125,0.9990000128746032,0.6613203883171082,0.5359936356544495,293.1391296386719,297.1499938964844,293.1499938964844,0.059593316167593,-7743.66064453125,304.1552124023437,0.5808231830596924,0.1090442091226577,0.5047498941421509,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659423828125,1.0,0.4750266075134277,0.9067145586013794,0.9067145586013794,1.0,1.0,-2.448085308074951,1.111795425415039,1.336289882659912,0.5528576374053955,0.0,0.0,0.9018049836158752,115.6956024169922,129.0,141.7164306640625,-26855.587890625,1315.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.796875,36000.0,0.0,0.0,0.6375550627708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900559902191162,1.7900835275650024,-2.7571149985305965e-05,0.0,0.0006470373482443,0.0,0.0,655.742431640625,0.0,0.0,0.0,0.9940073490142822,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776696681976318,-5163.4111328125,304.16845703125,0.8622696995735168,0.3713457882404327,0.336524486541748,293.1598205566406,297.1499938964844,293.1499938964844,0.2414887100458145,-4869.271484375,304.16455078125,0.8324127197265625,0.3321888446807861,0.317451149225235,293.1242980957031,297.1499938964844,293.1499938964844,0.3876688480377197,-5225.6123046875,304.1662902832031,0.9477704763412476,0.4853884577751159,0.3406367003917694,292.9754638671875,297.1499938964844,293.1499938964844,0.4871077835559845,-8447.8388671875,304.1914367675781,0.9990000128746032,0.6664073467254639,0.5496212244033813,293.1435852050781,297.1499938964844,293.1499938964844,0.0591911971569061,-7708.9267578125,304.15411376953125,0.5742050409317017,0.1084141656756401,0.502995491027832,291.4773864746094,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796421825885772,0.9050114750862122,0.9050114750862122,1.0,1.0,-2.4576103687286377,1.1163396835327148,1.3412706851959229,0.5550594329833984,0.0,0.0,0.8560592532157898,119.94568634033205,147.0,37.31743240356445,-26753.375,1345.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.8681945800781,278.1499938964844,0.0,18000.0,313.3099975585937,37013.28515625,36000.0,0.0,0.0,0.6346717476844788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121384143829346,1.7121646404266355,-2.617154314066284e-05,0.0,0.0006441111327148,0.0,0.0,588.5045166015625,0.0,0.0,0.0,0.9486101865768432,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776696681976318,-5163.4111328125,304.16845703125,0.8622696995735168,0.3713457882404327,0.336524486541748,293.1598205566406,297.1499938964844,293.1499938964844,0.2414887100458145,-4869.271484375,304.16455078125,0.8324127197265625,0.3321888446807861,0.317451149225235,293.1242980957031,297.1499938964844,293.1499938964844,0.3876688480377197,-5225.6123046875,304.1662902832031,0.9477704763412476,0.4853884577751159,0.3406367003917694,292.9754638671875,297.1499938964844,293.1499938964844,0.4871077835559845,-8447.8388671875,304.1914367675781,0.9990000128746032,0.6664073467254639,0.5496212244033813,293.1435852050781,297.1499938964844,293.1499938964844,0.0591911971569061,-7708.9267578125,304.15411376953125,0.5742050409317017,0.1084141656756401,0.502995491027832,291.4773864746094,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796421825885772,0.9050114750862122,0.9050114750862122,1.0,1.0,-2.4576103687286377,1.1163396835327148,1.3412706851959229,0.5550594329833984,0.0,0.0,0.8560592532157898,119.94568634033205,147.0,37.31743240356445,-26753.375,1345.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.8681945800781,278.1499938964844,0.0,18000.0,313.3099975585937,37013.28515625,36000.0,0.0,0.0,0.6346717476844788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121384143829346,1.7121646404266355,-2.617154314066284e-05,0.0,0.0006441111327148,0.0,0.0,588.5045166015625,0.0,0.0,0.0,0.9486101865768432,4.0,0.0,1.0
