time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772569358348846,-5160.21728515625,304.1629943847656,0.8479297161102295,0.3689415156841278,0.3347034752368927,293.1687927246094,297.1499938964844,293.1499938964844,0.2412788122892379,-4868.4677734375,304.1600341796875,0.819273829460144,0.3301172256469726,0.315852403640747,293.1329345703125,297.1499938964844,293.1499938964844,0.388910710811615,-5242.03759765625,304.1587829589844,0.9306901097297668,0.484291523694992,0.3401229977607727,293.008544921875,297.1499938964844,293.1499938964844,0.5142737627029419,-8851.0888671875,304.1322631835937,0.9990000128746032,0.6641944050788879,0.5755192637443542,293.1495056152344,297.1499938964844,293.1499938964844,0.0591201856732368,-7707.6337890625,304.1528625488281,0.5622751116752625,0.107384443283081,0.5003297924995422,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888345897197723,0.9033083319664,0.9033083319664,1.0,1.0,-2.4807870388031006,1.1275074481964111,1.3532794713974,0.5608872771263123,0.0,0.0,0.8250055909156799,128.4740753173828,150.0,-60.36118698120117,-26651.126953125,1410.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81231689453125,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5390625,36000.0,0.0,0.0,0.6309641599655151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621341586112976,1.6213659048080444,-2.432278779451736e-05,0.0,0.0006403484148904,0.0,0.0,512.2970581054688,0.0,0.0,0.0,0.906416118144989,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772569358348846,-5160.21728515625,304.1629943847656,0.8479297161102295,0.3689415156841278,0.3347034752368927,293.1687927246094,297.1499938964844,293.1499938964844,0.2412788122892379,-4868.4677734375,304.1600341796875,0.819273829460144,0.3301172256469726,0.315852403640747,293.1329345703125,297.1499938964844,293.1499938964844,0.388910710811615,-5242.03759765625,304.1587829589844,0.9306901097297668,0.484291523694992,0.3401229977607727,293.008544921875,297.1499938964844,293.1499938964844,0.5142737627029419,-8851.0888671875,304.1322631835937,0.9990000128746032,0.6641944050788879,0.5755192637443542,293.1495056152344,297.1499938964844,293.1499938964844,0.0591201856732368,-7707.6337890625,304.1528625488281,0.5622751116752625,0.107384443283081,0.5003297924995422,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888345897197723,0.9033083319664,0.9033083319664,1.0,1.0,-2.4807870388031006,1.1275074481964111,1.3532794713974,0.5608872771263123,0.0,0.0,0.8250055909156799,128.4740753173828,150.0,-60.36118698120117,-26651.126953125,1410.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81231689453125,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5390625,36000.0,0.0,0.0,0.6309641599655151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621341586112976,1.6213659048080444,-2.432278779451736e-05,0.0,0.0006403484148904,0.0,0.0,512.2970581054688,0.0,0.0,0.0,0.906416118144989,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772154211997986,-5160.9951171875,304.16070556640625,0.8417618870735168,0.3677026927471161,0.3337375223636627,293.173095703125,297.1499938964844,293.1499938964844,0.241299495100975,-4870.0703125,304.158203125,0.8133637309074402,0.3290381133556366,0.3149864971637726,293.1369323730469,297.1499938964844,293.1499938964844,0.3898157477378845,-5253.12255859375,304.1555480957031,0.923144519329071,0.4837179780006408,0.3398322463035583,293.0356140136719,297.1499938964844,293.1499938964844,0.5277196764945984,-9044.7451171875,304.1112060546875,0.9990000128746032,0.6606755256652832,0.5871720314025879,293.15283203125,297.1499938964844,293.1499938964844,0.0590032115578651,-7700.35546875,304.1525573730469,0.5566744208335876,0.1067349314689636,0.4982610046863556,291.3706359863281,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1557006835937,291.36700439453125,1.0,0.4924481213092804,0.9024568200111388,0.9024568200111388,1.0,1.0,-2.489762306213379,1.1317836046218872,1.3579787015914917,0.5632695555686951,0.0,0.0,0.8144564032554626,132.39134216308594,150.0,-83.12454986572266,-26602.111328125,1438.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9067077636719,309.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,36824.32421875,35280.0,0.0,0.0,0.6273202300071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585188865661621,1.585212469100952,-2.358690107939765e-05,0.0,0.0006366503075696,0.0,0.0,483.6239929199219,0.0,0.0,0.0,0.8796998262405396,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.277315229177475,-5163.91064453125,304.1585998535156,0.8363969326019287,0.3664376437664032,0.3327417373657226,293.17724609375,297.1499938964844,293.1499938964844,0.2414345890283584,-4873.58154296875,304.1564636230469,0.8079946637153625,0.3279291689395904,0.314085841178894,293.1408386230469,297.1499938964844,293.1499938964844,0.3909490406513214,-5266.625,304.1524963378906,0.916657030582428,0.4831215441226959,0.3395217955112457,293.06500244140625,297.1499938964844,293.1499938964844,0.5404940247535706,-9225.8291015625,304.0950927734375,0.9990000128746032,0.6563575863838196,0.5974440574645996,293.1562805175781,297.1499938964844,293.1499938964844,0.0588568858802318,-7690.9521484375,304.1523742675781,0.5515487790107727,0.1060207709670066,0.4958118498325348,291.3231811523437,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.15679931640625,291.3192443847656,1.0,0.4956493675708771,0.9013060331344604,0.9013060331344604,1.0,1.0,-2.4965124130249023,1.1349737644195557,1.3615385293960571,0.564969003200531,0.0,0.0,0.8076164126396179,135.86434936523438,153.0,-104.68293762207033,-26496.875,1461.7427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9891967773437,309.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36073.08984375,35280.0,0.0,0.0,0.6248985528945923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5441311597824097,1.5441538095474243,-2.2636799258179963e-05,0.0,0.0006341926055029,0.0,0.0,450.5919189453125,0.0,0.0,0.0,0.8694241642951965,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764542698860168,-5152.5,304.1572265625,0.8267615437507629,0.3638037741184234,0.33064666390419,293.1853332519531,297.1499938964844,293.1499938964844,0.2407526224851608,-4863.8662109375,304.1554870605469,0.7978419065475464,0.325598269701004,0.3121660351753235,293.1483764648437,297.1499938964844,293.1499938964844,0.3918190896511078,-5277.0595703125,304.1502990722656,0.9055114984512328,0.4818206429481506,0.3388220965862274,293.1258544921875,297.1499938964844,293.1499938964844,0.561549723148346,-9515.443359375,304.0789794921875,0.9990000128746032,0.6461752653121948,0.6143282055854797,293.1630249023437,297.1499938964844,293.1499938964844,0.0581794269382953,-7636.3505859375,304.1527099609375,0.5419538617134094,0.1044947579503059,0.4902103245258331,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009092092514038,0.8990043997764587,0.8990043997764587,1.0,1.0,-2.504462480545044,1.1386260986328125,1.365836262702942,0.5670076012611389,0.0,0.0,0.7959449291229248,142.2139129638672,156.0,-78.88646697998047,-26406.296875,1499.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210327148437,309.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,35732.046875,35280.0,0.0,0.0,0.6199429631233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502169847488403,1.5021916627883911,-2.178344766434748e-05,0.0,0.0006291632889769,0.0,0.0,419.7518310546875,0.0,0.0,0.0,0.849809467792511,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764542698860168,-5152.5,304.1572265625,0.8267615437507629,0.3638037741184234,0.33064666390419,293.1853332519531,297.1499938964844,293.1499938964844,0.2407526224851608,-4863.8662109375,304.1554870605469,0.7978419065475464,0.325598269701004,0.3121660351753235,293.1483764648437,297.1499938964844,293.1499938964844,0.3918190896511078,-5277.0595703125,304.1502990722656,0.9055114984512328,0.4818206429481506,0.3388220965862274,293.1258544921875,297.1499938964844,293.1499938964844,0.561549723148346,-9515.443359375,304.0789794921875,0.9990000128746032,0.6461752653121948,0.6143282055854797,293.1630249023437,297.1499938964844,293.1499938964844,0.0581794269382953,-7636.3505859375,304.1527099609375,0.5419538617134094,0.1044947579503059,0.4902103245258331,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009092092514038,0.8990043997764587,0.8990043997764587,1.0,1.0,-2.504462480545044,1.1386260986328125,1.365836262702942,0.5670076012611389,0.0,0.0,0.7959449291229248,142.2139129638672,156.0,-78.88646697998047,-26406.296875,1499.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210327148437,309.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,35732.046875,35280.0,0.0,0.0,0.6199429631233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502169847488403,1.5021916627883911,-2.178344766434748e-05,0.0,0.0006291632889769,0.0,0.0,419.7518310546875,0.0,0.0,0.0,0.849809467792511,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743781208992004,-5121.5498046875,304.1583251953125,0.8147995471954346,0.3610619902610779,0.3285542726516723,293.1929626464844,297.1499938964844,293.1499938964844,0.2390016466379165,-4835.49169921875,304.1566467285156,0.7852718234062195,0.3231575489044189,0.3102440237998962,293.1556396484375,297.1499938964844,293.1499938964844,0.3909918367862701,-5267.8359375,304.1516418457031,0.8924282789230347,0.4803919196128845,0.3381139039993286,293.16552734375,297.1499938964844,293.1499938964844,0.5566229820251465,-9429.314453125,304.110595703125,0.9860502481460572,0.6386741995811462,0.6071369051933289,293.16851806640625,297.1499938964844,293.1499938964844,0.0572957508265972,-7561.03857421875,304.1532897949219,0.5308725833892822,0.1030531898140907,0.4852395057678222,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036982297897339,0.896702766418457,0.896702766418457,1.0,1.0,-2.484145402908325,1.128535509109497,1.355609893798828,0.5616301894187927,0.0,0.0,0.7814888954162598,150.03775024414062,159.0,-22.15054702758789,-26136.880859375,1505.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,309.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35738.39453125,34200.0,0.0,0.0,0.6146427392959595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636672735214231,1.4636883735656738,-2.1091449525556527e-05,0.0,0.0006237842608243,0.0,0.0,393.7400207519531,0.0,0.0,0.0,0.8168876767158508,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743781208992004,-5121.5498046875,304.1583251953125,0.8147995471954346,0.3610619902610779,0.3285542726516723,293.1929626464844,297.1499938964844,293.1499938964844,0.2390016466379165,-4835.49169921875,304.1566467285156,0.7852718234062195,0.3231575489044189,0.3102440237998962,293.1556396484375,297.1499938964844,293.1499938964844,0.3909918367862701,-5267.8359375,304.1516418457031,0.8924282789230347,0.4803919196128845,0.3381139039993286,293.16552734375,297.1499938964844,293.1499938964844,0.5566229820251465,-9429.314453125,304.110595703125,0.9860502481460572,0.6386741995811462,0.6071369051933289,293.16851806640625,297.1499938964844,293.1499938964844,0.0572957508265972,-7561.03857421875,304.1532897949219,0.5308725833892822,0.1030531898140907,0.4852395057678222,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036982297897339,0.896702766418457,0.896702766418457,1.0,1.0,-2.484145402908325,1.128535509109497,1.355609893798828,0.5616301894187927,0.0,0.0,0.7814888954162598,150.03775024414062,159.0,-22.15054702758789,-26136.880859375,1505.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,309.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35738.39453125,34200.0,0.0,0.0,0.6146427392959595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636672735214231,1.4636883735656738,-2.1091449525556527e-05,0.0,0.0006237842608243,0.0,0.0,393.7400207519531,0.0,0.0,0.0,0.8168876767158508,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722943723201751,-5090.72412109375,304.1591186523437,0.8056391477584839,0.3581387102603912,0.3262040615081787,293.2007751464844,297.1499938964844,293.1499938964844,0.2371903657913208,-4806.3759765625,304.1575012207031,0.7761263847351074,0.3204884529113769,0.3080215156078338,293.1630554199219,297.1499938964844,293.1499938964844,0.3902122974395752,-5259.39306640625,304.15252685546875,0.8833309412002563,0.4787474274635315,0.3371842205524444,293.184326171875,297.1499938964844,293.1499938964844,0.5541927814483643,-9385.951171875,304.127685546875,0.9761958122253418,0.6344456672668457,0.6028951406478882,293.1732788085937,297.1499938964844,293.1499938964844,0.0564077869057655,-7486.40380859375,304.1536865234375,0.5227906107902527,0.1016139313578605,0.4799156486988067,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052953362464905,0.8946041464805603,0.8946041464805603,1.0,1.0,-2.4660403728485107,1.1195647716522217,1.346475601196289,0.5567235946655273,0.0,0.0,0.7697614431381226,155.59347534179688,162.0,-11.66670036315918,-25804.845703125,1505.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40167236328125,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.609375,34200.0,0.0,0.0,0.6083419322967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406130075454712,1.4061498641967771,-1.9851126126013696e-05,0.0,0.0006173897418193,0.0,0.0,354.01812744140625,0.0,0.0,0.0,0.8032232522964478,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722943723201751,-5090.72412109375,304.1591186523437,0.8056391477584839,0.3581387102603912,0.3262040615081787,293.2007751464844,297.1499938964844,293.1499938964844,0.2371903657913208,-4806.3759765625,304.1575012207031,0.7761263847351074,0.3204884529113769,0.3080215156078338,293.1630554199219,297.1499938964844,293.1499938964844,0.3902122974395752,-5259.39306640625,304.15252685546875,0.8833309412002563,0.4787474274635315,0.3371842205524444,293.184326171875,297.1499938964844,293.1499938964844,0.5541927814483643,-9385.951171875,304.127685546875,0.9761958122253418,0.6344456672668457,0.6028951406478882,293.1732788085937,297.1499938964844,293.1499938964844,0.0564077869057655,-7486.40380859375,304.1536865234375,0.5227906107902527,0.1016139313578605,0.4799156486988067,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052953362464905,0.8946041464805603,0.8946041464805603,1.0,1.0,-2.4660403728485107,1.1195647716522217,1.346475601196289,0.5567235946655273,0.0,0.0,0.7697614431381226,155.59347534179688,162.0,-11.66670036315918,-25804.845703125,1505.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40167236328125,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.609375,34200.0,0.0,0.0,0.6083419322967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406130075454712,1.4061498641967771,-1.9851126126013696e-05,0.0,0.0006173897418193,0.0,0.0,354.01812744140625,0.0,0.0,0.0,0.8032232522964478,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695208191871643,-5049.029296875,304.1606750488281,0.7977909445762634,0.3551254570484161,0.3237183690071106,293.20831298828125,297.1499938964844,293.1499938964844,0.2347108125686645,-4765.85302734375,304.1591186523437,0.7686158418655396,0.3176705539226532,0.3055991232395172,293.170166015625,297.1499938964844,293.1499938964844,0.3884572088718414,-5240.0029296875,304.1545715332031,0.8761240243911743,0.4769724011421203,0.336121529340744,293.1960144042969,297.1499938964844,293.1499938964844,0.5514165163040161,-9341.4140625,304.1395874023437,0.968153953552246,0.6311980485916138,0.5999011397361755,293.1773986816406,297.1499938964844,293.1499938964844,0.0553504787385463,-7396.2685546875,304.1542053222656,0.5162047147750854,0.1001902669668197,0.4744487106800079,291.2589111328125,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062364339828491,0.8925055265426636,0.8925055265426636,1.0,1.0,-2.448701858520508,1.1109617948532104,1.3377400636672974,0.5520396828651428,0.0,0.0,0.7545552849769592,160.0023956298828,165.0,4.0308709144592285,-25532.599609375,1501.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579833984375,310.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34693.484375,34200.0,0.0,0.0,0.6014565825462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614839315414429,1.361503005027771,-1.9102115402347408e-05,0.0,0.0006104019703343,0.0,0.0,327.4224548339844,0.0,0.0,0.0,0.7828741073608398,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695208191871643,-5049.029296875,304.1606750488281,0.7977909445762634,0.3551254570484161,0.3237183690071106,293.20831298828125,297.1499938964844,293.1499938964844,0.2347108125686645,-4765.85302734375,304.1591186523437,0.7686158418655396,0.3176705539226532,0.3055991232395172,293.170166015625,297.1499938964844,293.1499938964844,0.3884572088718414,-5240.0029296875,304.1545715332031,0.8761240243911743,0.4769724011421203,0.336121529340744,293.1960144042969,297.1499938964844,293.1499938964844,0.5514165163040161,-9341.4140625,304.1395874023437,0.968153953552246,0.6311980485916138,0.5999011397361755,293.1773986816406,297.1499938964844,293.1499938964844,0.0553504787385463,-7396.2685546875,304.1542053222656,0.5162047147750854,0.1001902669668197,0.4744487106800079,291.2589111328125,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062364339828491,0.8925055265426636,0.8925055265426636,1.0,1.0,-2.448701858520508,1.1109617948532104,1.3377400636672974,0.5520396828651428,0.0,0.0,0.7545552849769592,160.0023956298828,165.0,4.0308709144592285,-25532.599609375,1501.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579833984375,310.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34693.484375,34200.0,0.0,0.0,0.6014565825462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614839315414429,1.361503005027771,-1.9102115402347408e-05,0.0,0.0006104019703343,0.0,0.0,327.4224548339844,0.0,0.0,0.0,0.7828741073608398,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681401371955871,-5028.3388671875,304.1612548828125,0.7942108511924744,0.353593647480011,0.3224419951438904,293.2119445800781,297.1499938964844,293.1499938964844,0.2334549278020858,-4745.38720703125,304.1597595214844,0.7652069330215454,0.3162159323692322,0.3043328821659088,293.173583984375,297.1499938964844,293.1499938964844,0.3875817060470581,-5230.43798828125,304.15533447265625,0.8729201555252075,0.4760483503341675,0.3355552852153778,293.20068359375,297.1499938964844,293.1499938964844,0.5501337647438049,-9321.6962890625,304.1437683105469,0.9644724130630492,0.6296992897987366,0.5985599756240845,293.1792297363281,297.1499938964844,293.1499938964844,0.0548247657716274,-7351.74169921875,304.1544189453125,0.5132414102554321,0.0994793400168418,0.4716797471046448,291.261474609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003479003906,291.2616271972656,1.0,0.5065510869026184,0.8914562463760376,0.8914562463760376,1.0,1.0,-2.4400291442871094,1.1066572666168213,1.3333719968795776,0.549701988697052,0.0,0.0,0.7468563318252563,161.96372985839844,165.0,5.1866960525512695,-25386.3203125,1498.4134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6344909667969,310.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34701.0546875,33120.0,0.0,0.0,0.5977963209152222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3382742404937744,1.338292956352234,-1.872332359198481e-05,0.0,0.0006066872738301,0.0,0.0,314.1993103027344,0.0,0.0,0.0,0.7574052214622498,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672401666641235,-5015.4228515625,304.16082763671875,0.7907865643501282,0.3520506024360657,0.3211488723754883,293.2154846191406,297.1499938964844,293.1499938964844,0.2326050251722335,-4732.08154296875,304.1595153808594,0.7619549036026001,0.3147359490394592,0.3030365705490112,293.17681884765625,297.1499938964844,293.1499938964844,0.3873915374279022,-5228.82080078125,304.1546936035156,0.8698976039886475,0.4751092195510864,0.3349721431732178,293.204833984375,297.1499938964844,293.1499938964844,0.5498172044754028,-9316.4658203125,304.1454772949219,0.9609252214431764,0.6282415390014648,0.5972617864608765,293.18096923828125,297.1499938964844,293.1499938964844,0.0544210374355316,-7319.017578125,304.1543273925781,0.5104308724403381,0.0987671986222267,0.4688885509967804,291.24285888671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.2419738769531,1.0,0.506793737411499,0.8905376195907593,0.8905376195907593,1.0,1.0,-2.431304931640625,1.102337121963501,1.3289679288864136,0.5473636388778687,0.0,0.0,0.742426872253418,163.8195343017578,168.0,-20.269695281982425,-25160.02734375,1494.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240295410156,310.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33743.765625,33120.0,0.0,0.0,0.5938436985015869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007051944732666,1.3007230758666992,-1.7904783817357384e-05,0.0,0.0006026758346706,0.0,0.0,291.0432434082031,0.0,0.0,0.0,0.7533296942710876,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643602192401886,-4972.125,304.1620178222656,0.7842773199081421,0.3489135503768921,0.3185166418552398,293.2223205566406,297.1499938964844,293.1499938964844,0.2299243062734604,-4688.263671875,304.1607971191406,0.7557923793792725,0.3116927742958069,0.3003602921962738,293.1830749511719,297.1499938964844,293.1499938964844,0.3854706287384033,-5207.8046875,304.1563415527344,0.8642476797103882,0.4731638133525848,0.3337612450122833,293.2122497558594,297.1499938964844,293.1499938964844,0.5470705032348633,-9276.1611328125,304.1515197753906,0.95408695936203,0.6253470778465271,0.5947169065475464,293.1841735839844,297.1499938964844,293.1499938964844,0.0533319637179374,-7227.10693359375,304.1546936035156,0.5051476955413818,0.0973337814211845,0.4632339477539062,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.24932861328125,1.0,0.5071191787719727,0.8887004256248474,0.8887004256248474,1.0,1.0,-2.4136226177215576,1.0935823917388916,1.320040225982666,0.5426375865936279,0.0,0.0,0.728899359703064,167.31385803222656,171.0,0.8564062714576721,-24894.98046875,1486.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.96875,33120.0,0.0,0.0,0.585612416267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609100341796875,1.2609273195266724,-1.7248712538275868e-05,0.0,0.0005943221622146,0.0,0.0,269.9706420898437,0.0,0.0,0.0,0.7350718379020691,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643602192401886,-4972.125,304.1620178222656,0.7842773199081421,0.3489135503768921,0.3185166418552398,293.2223205566406,297.1499938964844,293.1499938964844,0.2299243062734604,-4688.263671875,304.1607971191406,0.7557923793792725,0.3116927742958069,0.3003602921962738,293.1830749511719,297.1499938964844,293.1499938964844,0.3854706287384033,-5207.8046875,304.1563415527344,0.8642476797103882,0.4731638133525848,0.3337612450122833,293.2122497558594,297.1499938964844,293.1499938964844,0.5470705032348633,-9276.1611328125,304.1515197753906,0.95408695936203,0.6253470778465271,0.5947169065475464,293.1841735839844,297.1499938964844,293.1499938964844,0.0533319637179374,-7227.10693359375,304.1546936035156,0.5051476955413818,0.0973337814211845,0.4632339477539062,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.24932861328125,1.0,0.5071191787719727,0.8887004256248474,0.8887004256248474,1.0,1.0,-2.4136226177215576,1.0935823917388916,1.320040225982666,0.5426375865936279,0.0,0.0,0.728899359703064,167.31385803222656,171.0,0.8564062714576721,-24894.98046875,1486.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.96875,33120.0,0.0,0.0,0.585612416267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609100341796875,1.2609273195266724,-1.7248712538275868e-05,0.0,0.0005943221622146,0.0,0.0,269.9706420898437,0.0,0.0,0.0,0.7350718379020691,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.261522889137268,-4929.60595703125,304.1627197265625,0.7780652046203613,0.345707505941391,0.3158139586448669,293.2288513183594,297.1499938964844,293.1499938964844,0.2272380292415619,-4644.4736328125,304.16168212890625,0.7499311566352844,0.3085384666919708,0.2975712418556213,293.1889953613281,297.1499938964844,293.1499938964844,0.383595734834671,-5187.53759765625,304.1573486328125,0.8589391112327576,0.4711228013038635,0.3324771821498871,293.21893310546875,297.1499938964844,293.1499938964844,0.5443563461303711,-9237.662109375,304.1554870605469,0.9474085569381714,0.622414767742157,0.5921392440795898,293.18707275390625,297.1499938964844,293.1499938964844,0.0522499643266201,-7136.5537109375,304.1549377441406,0.5001706480979919,0.0958832427859306,0.4574774205684662,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072914958000183,0.8868632316589355,0.8868632316589355,1.0,1.0,-2.39547085762024,1.0845972299575806,1.3108736276626587,0.5378015637397766,0.0,0.0,0.7153142690658569,170.6352996826172,174.0,1.1431047916412354,-24585.974609375,1477.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.55859375,32040.0,0.0,0.0,0.5770130753517151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186943292617798,1.2187108993530271,-1.660979432926979e-05,0.0,0.0005855949129909,0.0,0.0,249.23941040039065,0.0,0.0,0.0,0.7014009356498718,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.261522889137268,-4929.60595703125,304.1627197265625,0.7780652046203613,0.345707505941391,0.3158139586448669,293.2288513183594,297.1499938964844,293.1499938964844,0.2272380292415619,-4644.4736328125,304.16168212890625,0.7499311566352844,0.3085384666919708,0.2975712418556213,293.1889953613281,297.1499938964844,293.1499938964844,0.383595734834671,-5187.53759765625,304.1573486328125,0.8589391112327576,0.4711228013038635,0.3324771821498871,293.21893310546875,297.1499938964844,293.1499938964844,0.5443563461303711,-9237.662109375,304.1554870605469,0.9474085569381714,0.622414767742157,0.5921392440795898,293.18707275390625,297.1499938964844,293.1499938964844,0.0522499643266201,-7136.5537109375,304.1549377441406,0.5001706480979919,0.0958832427859306,0.4574774205684662,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072914958000183,0.8868632316589355,0.8868632316589355,1.0,1.0,-2.39547085762024,1.0845972299575806,1.3108736276626587,0.5378015637397766,0.0,0.0,0.7153142690658569,170.6352996826172,174.0,1.1431047916412354,-24585.974609375,1477.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.55859375,32040.0,0.0,0.0,0.5770130753517151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186943292617798,1.2187108993530271,-1.660979432926979e-05,0.0,0.0005855949129909,0.0,0.0,249.23941040039065,0.0,0.0,0.0,0.7014009356498718,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591165006160736,-4894.02294921875,304.16259765625,0.7720912098884583,0.3424516022205353,0.3130598962306976,293.2350158691406,297.1499938964844,293.1499938964844,0.2248785942792892,-4606.4609375,304.16180419921875,0.7442941069602966,0.3052859306335449,0.2946831881999969,293.19451904296875,297.1499938964844,293.1499938964844,0.3823431134223938,-5174.47216796875,304.1571350097656,0.8538931012153625,0.4690141081809997,0.3311397731304168,293.2248840332031,297.1499938964844,293.1499938964844,0.5424914956092834,-9212.0693359375,304.1569519042969,0.9408498406410216,0.6194577813148499,0.5895323753356934,293.1896667480469,297.1499938964844,293.1499938964844,0.0512663275003433,-7055.90625,304.15496826171875,0.495395302772522,0.0944134891033172,0.4516175091266632,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.2313232421875,1.0,0.5073618292808533,0.8850836753845215,0.8850836753845215,1.0,1.0,-2.376915216445923,1.075418472290039,1.3014968633651731,0.5328778028488159,0.0,0.0,0.7066673636436462,173.8486328125,177.0,-8.362091064453125,-24225.71875,1466.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.650390625,32040.0,0.0,0.0,0.5677851438522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170141100883484,1.170156717300415,-1.5648134649381973e-05,0.0,0.0005762297660112,0.0,0.0,224.17906188964844,0.0,0.0,0.0,0.6921914219856262,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591165006160736,-4894.02294921875,304.16259765625,0.7720912098884583,0.3424516022205353,0.3130598962306976,293.2350158691406,297.1499938964844,293.1499938964844,0.2248785942792892,-4606.4609375,304.16180419921875,0.7442941069602966,0.3052859306335449,0.2946831881999969,293.19451904296875,297.1499938964844,293.1499938964844,0.3823431134223938,-5174.47216796875,304.1571350097656,0.8538931012153625,0.4690141081809997,0.3311397731304168,293.2248840332031,297.1499938964844,293.1499938964844,0.5424914956092834,-9212.0693359375,304.1569519042969,0.9408498406410216,0.6194577813148499,0.5895323753356934,293.1896667480469,297.1499938964844,293.1499938964844,0.0512663275003433,-7055.90625,304.15496826171875,0.495395302772522,0.0944134891033172,0.4516175091266632,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.2313232421875,1.0,0.5073618292808533,0.8850836753845215,0.8850836753845215,1.0,1.0,-2.376915216445923,1.075418472290039,1.3014968633651731,0.5328778028488159,0.0,0.0,0.7066673636436462,173.8486328125,177.0,-8.362091064453125,-24225.71875,1466.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.650390625,32040.0,0.0,0.0,0.5677851438522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170141100883484,1.170156717300415,-1.5648134649381973e-05,0.0,0.0005762297660112,0.0,0.0,224.17906188964844,0.0,0.0,0.0,0.6921914219856262,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.256141722202301,-4849.22998046875,304.163330078125,0.7662935256958008,0.3391301333904266,0.3102481365203857,293.240966796875,297.1499938964844,293.1499938964844,0.221982717514038,-4559.02001953125,304.1626892089844,0.7388061881065369,0.3019284307956695,0.2916955649852752,293.1998291015625,297.1499938964844,293.1499938964844,0.3802529275417328,-5151.84326171875,304.158203125,0.8490278720855713,0.4668107330799103,0.3297398388385772,293.2304992675781,297.1499938964844,293.1499938964844,0.5394577980041504,-9170.1298828125,304.1596374511719,0.93436199426651,0.6164214015007019,0.5868615508079529,293.19207763671875,297.1499938964844,293.1499938964844,0.0501285642385482,-6961.29638671875,304.1551818847656,0.4907159507274627,0.0929229483008384,0.4456560909748077,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.2338562011719,1.0,0.5073575377464294,0.8833041191101074,0.8833041191101074,1.0,1.0,-2.3578972816467285,1.066012620925903,1.2918846607208252,0.5278497338294983,0.0,0.0,0.6951149106025696,177.00523376464844,165.0,-1.5891289710998535,-23914.033203125,1455.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.775390625,32040.0,0.0,0.0,0.5584532618522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346973180770874,1.1347124576568604,-1.5147340491239449e-05,0.0,0.0005667590303346,0.0,0.0,208.87026977539065,0.0,0.0,0.0,0.6767314672470093,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.256141722202301,-4849.22998046875,304.163330078125,0.7662935256958008,0.3391301333904266,0.3102481365203857,293.240966796875,297.1499938964844,293.1499938964844,0.221982717514038,-4559.02001953125,304.1626892089844,0.7388061881065369,0.3019284307956695,0.2916955649852752,293.1998291015625,297.1499938964844,293.1499938964844,0.3802529275417328,-5151.84326171875,304.158203125,0.8490278720855713,0.4668107330799103,0.3297398388385772,293.2304992675781,297.1499938964844,293.1499938964844,0.5394577980041504,-9170.1298828125,304.1596374511719,0.93436199426651,0.6164214015007019,0.5868615508079529,293.19207763671875,297.1499938964844,293.1499938964844,0.0501285642385482,-6961.29638671875,304.1551818847656,0.4907159507274627,0.0929229483008384,0.4456560909748077,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.2338562011719,1.0,0.5073575377464294,0.8833041191101074,0.8833041191101074,1.0,1.0,-2.3578972816467285,1.066012620925903,1.2918846607208252,0.5278497338294983,0.0,0.0,0.6951149106025696,177.00523376464844,165.0,-1.5891289710998535,-23914.033203125,1455.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.775390625,32040.0,0.0,0.0,0.5584532618522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346973180770874,1.1347124576568604,-1.5147340491239449e-05,0.0,0.0005667590303346,0.0,0.0,208.87026977539065,0.0,0.0,0.0,0.6767314672470093,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545861303806305,-4825.7705078125,304.16375732421875,0.7654266953468323,0.33746337890625,0.3087418973445892,293.2437744140625,297.1499938964844,293.1499938964844,0.2204501926898956,-4533.8720703125,304.16314697265625,0.7378690242767334,0.3002236783504486,0.2900797724723816,293.20233154296875,297.1499938964844,293.1499938964844,0.3791314363479614,-5139.708984375,304.15875244140625,0.8487784266471863,0.4656904637813568,0.3289538621902466,293.2331237792969,297.1499938964844,293.1499938964844,0.5378607511520386,-9148.201171875,304.1607971191406,0.9340010285377502,0.6148890852928162,0.585414469242096,293.193115234375,297.1499938964844,293.1499938964844,0.0494834333658218,-6907.84716796875,304.1554260253906,0.4896247088909149,0.0921815559267997,0.4422319531440735,291.23406982421875,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2340393066406,1.0,0.5053757429122925,0.8824144005775452,0.8824144005775452,1.0,1.0,-2.347353219985962,1.06080162525177,1.286551594734192,0.5250915884971619,0.0,0.0,0.6895033717155457,176.27235412597656,165.0,-0.4506452679634094,-23747.568359375,1439.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3130798339844,310.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32396.220703125,30960.0,0.0,0.0,0.5537464022636414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176587343215942,1.117673635482788,-1.4911908692738509e-05,0.0,0.0005619822186417,0.0,0.0,201.79049682617188,0.0,0.0,0.0,0.6543642282485962,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534891068935394,-4809.82275390625,304.1632385253906,0.7657278776168823,0.3358150124549866,0.3071959316730499,293.2464294433594,297.1499938964844,293.1499938964844,0.2192960679531097,-4515.49755859375,304.1628723144531,0.7379637956619263,0.2985177040100097,0.2884059548377991,293.2046203613281,297.1499938964844,293.1499938964844,0.3786903023719787,-5135.49853515625,304.157958984375,0.8497870564460754,0.4645790755748749,0.3281300663948059,293.2355041503906,297.1499938964844,293.1499938964844,0.5372143983840942,-9140.2265625,304.1600036621094,0.9353188276290894,0.6133691072463989,0.5839180946350098,293.19403076171875,297.1499938964844,293.1499938964844,0.0489286892116069,-6863.453125,304.15545654296875,0.4892748296260834,0.091457650065422,0.438620775938034,291.21197509765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2108154296875,1.0,0.5026286244392395,0.88157057762146,0.88157057762146,1.0,1.0,-2.3363606929779053,1.0553793907165527,1.2809813022613523,0.5222114324569702,0.0,0.0,0.6874667406082153,174.20986938476562,153.0,-27.459985733032227,-23495.43359375,1417.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656311035156,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,31412.890625,30960.0,0.0,0.0,0.5488431453704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0884406566619873,1.0884548425674438,-1.4298107998911291e-05,0.0,0.0005570059875026,0.0,0.0,187.91061401367188,0.0,0.0,0.0,0.6541606783866882,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500514090061188,-4757.54833984375,304.16455078125,0.7686734199523926,0.3325490951538086,0.3040498197078705,293.2512512207031,297.1499938964844,293.1499938964844,0.2158611267805099,-4458.67578125,304.164306640625,0.7402054071426392,0.2950944602489471,0.2849545776844024,293.208740234375,297.1499938964844,293.1499938964844,0.3759694099426269,-5105.75048828125,304.1598205566406,0.8543540835380554,0.4623592495918274,0.326421856880188,293.23980712890625,297.1499938964844,293.1499938964844,0.5333991050720215,-9087.576171875,304.1629943847656,0.9412682056427002,0.6103269457817078,0.5808461308479309,293.1954040527344,297.1499938964844,293.1499938964844,0.0474668778479099,-6742.3642578125,304.15606689453125,0.4900915920734405,0.0900633260607719,0.431179016828537,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.22088623046875,1.0,0.4953809082508087,0.8798829913139343,0.8798829913139343,1.0,1.0,-2.3137543201446533,1.044232726097107,1.269521713256836,0.5163043141365051,0.0,0.0,0.6775423884391785,167.62094116210938,141.0,0.4978725016117096,-23194.81640625,1364.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4394226074219,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.046875,30960.0,0.0,0.0,0.5390804409980774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620144605636597,1.062028408050537,-1.39211679197615e-05,0.0,0.0005470981122925,0.0,0.0,177.52720642089844,0.0,0.0,0.0,0.6422995328903198,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500514090061188,-4757.54833984375,304.16455078125,0.7686734199523926,0.3325490951538086,0.3040498197078705,293.2512512207031,297.1499938964844,293.1499938964844,0.2158611267805099,-4458.67578125,304.164306640625,0.7402054071426392,0.2950944602489471,0.2849545776844024,293.208740234375,297.1499938964844,293.1499938964844,0.3759694099426269,-5105.75048828125,304.1598205566406,0.8543540835380554,0.4623592495918274,0.326421856880188,293.23980712890625,297.1499938964844,293.1499938964844,0.5333991050720215,-9087.576171875,304.1629943847656,0.9412682056427002,0.6103269457817078,0.5808461308479309,293.1954040527344,297.1499938964844,293.1499938964844,0.0474668778479099,-6742.3642578125,304.15606689453125,0.4900915920734405,0.0900633260607719,0.431179016828537,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.22088623046875,1.0,0.4953809082508087,0.8798829913139343,0.8798829913139343,1.0,1.0,-2.3137543201446533,1.044232726097107,1.269521713256836,0.5163043141365051,0.0,0.0,0.6775423884391785,167.62094116210938,141.0,0.4978725016117096,-23194.81640625,1364.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4394226074219,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.046875,30960.0,0.0,0.0,0.5390804409980774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620144605636597,1.062028408050537,-1.39211679197615e-05,0.0,0.0005470981122925,0.0,0.0,177.52720642089844,0.0,0.0,0.0,0.6422995328903198,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467225641012191,-4707.08203125,304.16522216796875,0.7739884257316589,0.3293092846870422,0.3008502125740051,293.2555847167969,297.1499938964844,293.1499938964844,0.2124745994806289,-4402.75537109375,304.1651611328125,0.7445117831230164,0.2916489243507385,0.2814007401466369,293.2123718261719,297.1499938964844,293.1499938964844,0.3733773231506347,-5077.7041015625,304.1608581542969,0.8615545034408569,0.4601335823535919,0.3246479034423828,293.2436828613281,297.1499938964844,293.1499938964844,0.5297474265098572,-9037.896484375,304.16473388671875,0.9503332376480104,0.6072689294815063,0.5776734948158264,293.1963195800781,297.1499938964844,293.1499938964844,0.0460191182792186,-6623.4755859375,304.1564636230469,0.4924257397651672,0.0887245759367942,0.4236222207546234,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.486562043428421,0.8781953454017639,0.8781953454017639,1.0,1.0,-2.29062294960022,1.0328291654586792,1.25779390335083,0.510283350944519,0.0,0.0,0.6677331328392029,158.94395446777344,129.0,1.6680361032485962,-22847.064453125,1302.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.365234375,29880.0,0.0,0.0,0.5293644070625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325759649276731,1.032589554786682,-1.3543181921704672e-05,0.0,0.0005372376181185,0.0,0.0,166.75535583496094,0.0,0.0,0.0,0.6148474216461182,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467225641012191,-4707.08203125,304.16522216796875,0.7739884257316589,0.3293092846870422,0.3008502125740051,293.2555847167969,297.1499938964844,293.1499938964844,0.2124745994806289,-4402.75537109375,304.1651611328125,0.7445117831230164,0.2916489243507385,0.2814007401466369,293.2123718261719,297.1499938964844,293.1499938964844,0.3733773231506347,-5077.7041015625,304.1608581542969,0.8615545034408569,0.4601335823535919,0.3246479034423828,293.2436828613281,297.1499938964844,293.1499938964844,0.5297474265098572,-9037.896484375,304.16473388671875,0.9503332376480104,0.6072689294815063,0.5776734948158264,293.1963195800781,297.1499938964844,293.1499938964844,0.0460191182792186,-6623.4755859375,304.1564636230469,0.4924257397651672,0.0887245759367942,0.4236222207546234,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.486562043428421,0.8781953454017639,0.8781953454017639,1.0,1.0,-2.29062294960022,1.0328291654586792,1.25779390335083,0.510283350944519,0.0,0.0,0.6677331328392029,158.94395446777344,129.0,1.6680361032485962,-22847.064453125,1302.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.365234375,29880.0,0.0,0.0,0.5293644070625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325759649276731,1.032589554786682,-1.3543181921704672e-05,0.0,0.0005372376181185,0.0,0.0,166.75535583496094,0.0,0.0,0.0,0.6148474216461182,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.243807852268219,-4663.2998046875,304.1651306152344,0.7812601327896118,0.3260947465896606,0.2976292967796325,293.259521484375,297.1499938964844,293.1499938964844,0.2093995958566665,-4352.3251953125,304.16534423828125,0.750531792640686,0.28817880153656,0.2777771949768066,293.21551513671875,297.1499938964844,293.1499938964844,0.3713871538639068,-5056.63671875,304.1607360839844,0.8710020184516907,0.4579150974750519,0.322843074798584,293.2469787597656,297.1499938964844,293.1499938964844,0.5269353985786438,-9000.5029296875,304.16473388671875,0.9615038633346558,0.6042251586914062,0.5744628310203552,293.19696044921875,297.1499938964844,293.1499938964844,0.0446663685142993,-6514.06787109375,304.1565856933594,0.4959655702114105,0.0874242261052131,0.4160259962081909,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.476738303899765,0.8766168355941772,0.8766168355941772,1.0,1.0,-2.267252445220948,1.0213162899017334,1.245936155319214,0.5042353272438049,0.0,0.0,0.6627677083015442,149.0636749267578,117.0,-4.90789270401001,-22460.5859375,1237.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.076171875,29880.0,0.0,0.0,0.5193954110145569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998396635055542,0.9984095096588136,-1.2865579265053384e-05,0.0,0.0005271203117445,0.0,0.0,152.5855255126953,0.0,0.0,0.0,0.6120685338973999,4.0,0.0,1.0
