time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.26123046875,297.1499938964844,293.1499938964844,0.243807852268219,-4663.2998046875,304.1651306152344,0.7812601327896118,0.3260947465896606,0.2976292967796325,293.259521484375,297.1499938964844,293.1499938964844,0.2093995958566665,-4352.3251953125,304.16534423828125,0.750531792640686,0.28817880153656,0.2777771949768066,293.21551513671875,297.1499938964844,293.1499938964844,0.3713871538639068,-5056.63671875,304.1607360839844,0.8710020184516907,0.4579150974750519,0.322843074798584,293.2469787597656,297.1499938964844,293.1499938964844,0.5269353985786438,-9000.5029296875,304.16473388671875,0.9615038633346558,0.6042251586914062,0.5744628310203552,293.19696044921875,297.1499938964844,293.1499938964844,0.0446663685142993,-6514.06787109375,304.1565856933594,0.4959655702114105,0.0874242261052131,0.4160259962081909,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.476738303899765,0.8766168355941772,0.8766168355941772,1.0,1.0,-2.267252445220948,1.0213162899017334,1.245936155319214,0.5042353272438049,0.0,0.0,0.6627677083015442,149.0636749267578,117.0,-4.90789270401001,-22460.5859375,1237.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.076171875,29880.0,0.0,0.0,0.5193954110145569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998396635055542,0.9984095096588136,-1.2865579265053384e-05,0.0,0.0005271203117445,0.0,0.0,152.5855255126953,0.0,0.0,0.0,0.6120685338973999,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403625249862671,-4610.7294921875,304.1658020019531,0.7903289198875427,0.3228768706321716,0.2943848371505737,293.2631530761719,297.1499938964844,293.1499938964844,0.2058318555355072,-4292.982421875,304.1661376953125,0.7581872344017029,0.2846659719944,0.2740900218486786,293.2184143066406,297.1499938964844,293.1499938964844,0.3685706257820129,-5026.06640625,304.16180419921875,0.8825761079788208,0.4556644558906555,0.3210021257400512,293.25006103515625,297.1499938964844,293.1499938964844,0.5229765772819519,-8946.662109375,304.1663818359375,0.973969340324402,0.6011412143707275,0.5711992979049683,293.1973571777344,297.1499938964844,293.1499938964844,0.0431811697781086,-6392.64892578125,304.1568603515625,0.5006415247917175,0.0861514434218406,0.4084380269050598,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2502746582031,291.20953369140625,1.0,0.4662270247936249,0.8750383257865906,0.8750383257865906,1.0,1.0,-2.243680953979492,1.009703278541565,1.2339775562286377,0.4981659948825836,0.0,0.0,0.6542274951934814,138.50428771972656,105.0,1.3913112878799438,-22118.994140625,1170.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,30121.888671875,29880.0,0.0,0.0,0.5096990466117859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737485647201538,0.9737611413002014,-1.2569903447001709e-05,0.0,0.0005172797245904,0.0,0.0,144.4892120361328,0.0,0.0,0.0,0.6017822027206421,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403625249862671,-4610.7294921875,304.1658020019531,0.7903289198875427,0.3228768706321716,0.2943848371505737,293.2631530761719,297.1499938964844,293.1499938964844,0.2058318555355072,-4292.982421875,304.1661376953125,0.7581872344017029,0.2846659719944,0.2740900218486786,293.2184143066406,297.1499938964844,293.1499938964844,0.3685706257820129,-5026.06640625,304.16180419921875,0.8825761079788208,0.4556644558906555,0.3210021257400512,293.25006103515625,297.1499938964844,293.1499938964844,0.5229765772819519,-8946.662109375,304.1663818359375,0.973969340324402,0.6011412143707275,0.5711992979049683,293.1973571777344,297.1499938964844,293.1499938964844,0.0431811697781086,-6392.64892578125,304.1568603515625,0.5006415247917175,0.0861514434218406,0.4084380269050598,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2502746582031,291.20953369140625,1.0,0.4662270247936249,0.8750383257865906,0.8750383257865906,1.0,1.0,-2.243680953979492,1.009703278541565,1.2339775562286377,0.4981659948825836,0.0,0.0,0.6542274951934814,138.50428771972656,105.0,1.3913112878799438,-22118.994140625,1170.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,30121.888671875,29880.0,0.0,0.0,0.5096990466117859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737485647201538,0.9737611413002014,-1.2569903447001709e-05,0.0,0.0005172797245904,0.0,0.0,144.4892120361328,0.0,0.0,0.0,0.6017822027206421,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386737316846847,-4584.9658203125,304.1659851074219,0.7955467700958252,0.3212688267230987,0.2927567362785339,293.2648620605469,297.1499938964844,293.1499938964844,0.2040634453296661,-4263.5478515625,304.1664123535156,0.7626664042472839,0.2828933894634247,0.2722246944904327,293.21978759765625,297.1499938964844,293.1499938964844,0.3671998083591461,-5011.24462890625,304.1621398925781,0.8891845345497131,0.4545310437679291,0.3200702667236328,293.2514953613281,297.1499938964844,293.1499938964844,0.5210471749305725,-8920.55859375,304.1669006347656,0.9804840683937072,0.5995909571647644,0.5695509314537048,293.197509765625,297.1499938964844,293.1499938964844,0.04244851693511,-6332.96484375,304.1569519042969,0.503439724445343,0.0855225995182991,0.4046515524387359,291.21044921875,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.2516174316406,291.21044921875,1.0,0.4607724547386169,0.8742490410804749,0.8742490410804749,1.0,1.0,-2.231837272644043,1.003867745399475,1.2279696464538574,0.4951280653476715,0.0,0.0,0.6501043438911438,133.06739807128906,105.0,1.8596264123916624,-21946.8984375,1137.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54571533203125,310.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,30114.783203125,28800.0,0.0,0.0,0.5049312114715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620534777641296,0.9620659351348876,-1.2430818969733082e-05,0.0,0.0005124409799464,0.0,0.0,140.7497100830078,0.0,0.0,0.0,0.581929624080658,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375067621469497,-4567.8232421875,304.1651916503906,0.8012414574623108,0.3196649551391601,0.2911273241043091,293.2665405273437,297.1499938964844,293.1499938964844,0.2027313262224197,-4241.99072265625,304.1658630371094,0.7676205039024353,0.2811119556427002,0.2703469395637512,293.2210388183594,297.1499938964844,293.1499938964844,0.3666174411773681,-5005.6279296875,304.1609802246094,0.8963698744773865,0.4533990025520324,0.3191341757774353,293.2528381347656,297.1499938964844,293.1499938964844,0.5202100872993469,-8910.4736328125,304.16534423828125,0.987087905406952,0.5980455875396729,0.5678977966308594,293.1976318359375,297.1499938964844,293.1499938964844,0.0418467968702316,-6285.63671875,304.1567687988281,0.5065842270851135,0.0848978087306022,0.4008711576461792,291.1865539550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.18511962890625,1.0,0.4552080929279327,0.8735039830207825,0.8735039830207825,1.0,1.0,-2.2199740409851074,0.9980254173278807,1.2219486236572266,0.4920967519283294,0.0,0.0,0.6499117612838745,127.5614776611328,93.0,-28.88493728637696,-21690.44921875,1103.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55474853515625,310.0354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,29127.640625,28800.0,0.0,0.0,0.500041663646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939266324043274,0.939278244972229,-1.194448304886464e-05,0.0,0.0005074787186458,0.0,0.0,131.79690551757812,0.0,0.0,0.0,0.5844792723655701,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339428663253784,-4512.9609375,304.16607666015625,0.8136255741119385,0.3164560794830322,0.2878737449645996,293.26971435546875,297.1499938964844,293.1499938964844,0.1989875882863998,-4179.126953125,304.16680908203125,0.7788464426994324,0.277517557144165,0.2665639221668243,293.2234191894531,297.1499938964844,293.1499938964844,0.3635616898536682,-4972.20947265625,304.16241455078125,0.9127798676490784,0.4511165618896484,0.3172577619552612,293.25518798828125,297.1499938964844,293.1499938964844,0.5148815512657166,-8836.513671875,304.1694030761719,0.9990000128746032,0.5949608683586121,0.5635169744491577,293.19775390625,297.1499938964844,293.1499938964844,0.0403412654995918,-6162.46484375,304.1570129394531,0.5139032006263733,0.0836617872118949,0.3933673202991485,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437397122383117,0.8720138669013977,0.8720138669013977,1.0,1.0,-2.1949753761291504,0.9856943488121032,1.2092809677124023,0.4858452379703522,0.0,0.0,0.6429840922355652,116.5687255859375,81.0,2.548691272735596,-21396.271484375,1036.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.234375,28800.0,0.0,0.0,0.4905916750431061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237239956855774,0.923735737800598,-1.1739387446141336e-05,0.0,0.0004978881916031,0.0,0.0,126.92709350585938,0.0,0.0,0.0,0.5774862766265869,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339428663253784,-4512.9609375,304.16607666015625,0.8136255741119385,0.3164560794830322,0.2878737449645996,293.26971435546875,297.1499938964844,293.1499938964844,0.1989875882863998,-4179.126953125,304.16680908203125,0.7788464426994324,0.277517557144165,0.2665639221668243,293.2234191894531,297.1499938964844,293.1499938964844,0.3635616898536682,-4972.20947265625,304.16241455078125,0.9127798676490784,0.4511165618896484,0.3172577619552612,293.25518798828125,297.1499938964844,293.1499938964844,0.5148815512657166,-8836.513671875,304.1694030761719,0.9990000128746032,0.5949608683586121,0.5635169744491577,293.19775390625,297.1499938964844,293.1499938964844,0.0403412654995918,-6162.46484375,304.1570129394531,0.5139032006263733,0.0836617872118949,0.3933673202991485,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437397122383117,0.8720138669013977,0.8720138669013977,1.0,1.0,-2.1949753761291504,0.9856943488121032,1.2092809677124023,0.4858452379703522,0.0,0.0,0.6429840922355652,116.5687255859375,81.0,2.548691272735596,-21396.271484375,1036.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.234375,28800.0,0.0,0.0,0.4905916750431061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237239956855774,0.923735737800598,-1.1739387446141336e-05,0.0,0.0004978881916031,0.0,0.0,126.92709350585938,0.0,0.0,0.0,0.5774862766265869,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301876544952392,-4454.71142578125,304.1669921875,0.8229337334632874,0.3132694959640503,0.2847442030906677,293.2724914550781,297.1499938964844,293.1499938964844,0.1950777173042297,-4112.95361328125,304.167724609375,0.7876991033554077,0.2739210724830627,0.2628839612007141,293.2255249023437,297.1499938964844,293.1499938964844,0.3601016104221344,-4934.14892578125,304.1640625,0.9274229407310486,0.4488331973552704,0.3154608309268951,293.239013671875,297.1499938964844,293.1499938964844,0.4880530834197998,-8452.5625,304.2077331542969,0.9990000128746032,0.5955083966255188,0.5386289358139038,293.197509765625,297.1499938964844,293.1499938964844,0.0389152541756629,-6044.73828125,304.1570739746094,0.519870936870575,0.0825048387050628,0.3866752684116363,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2258605957031,1.0,0.430745929479599,0.8705238103866577,0.8705238103866577,1.0,1.0,-2.146596193313598,0.9620023369789124,1.1845937967300415,0.4737556278705597,0.0,0.0,0.6315843462944031,107.61123657226562,69.0,30.323081970214844,-20900.63671875,955.0029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.095703125,27720.0,0.0,0.0,0.4812131524085998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980101346969604,0.8980216383934021,-1.1473667655081954e-05,0.0,0.0004883701913058,0.0,0.0,119.7026596069336,0.0,0.0,0.0,0.5520135164260864,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301876544952392,-4454.71142578125,304.1669921875,0.8229337334632874,0.3132694959640503,0.2847442030906677,293.2724914550781,297.1499938964844,293.1499938964844,0.1950777173042297,-4112.95361328125,304.167724609375,0.7876991033554077,0.2739210724830627,0.2628839612007141,293.2255249023437,297.1499938964844,293.1499938964844,0.3601016104221344,-4934.14892578125,304.1640625,0.9274229407310486,0.4488331973552704,0.3154608309268951,293.239013671875,297.1499938964844,293.1499938964844,0.4880530834197998,-8452.5625,304.2077331542969,0.9990000128746032,0.5955083966255188,0.5386289358139038,293.197509765625,297.1499938964844,293.1499938964844,0.0389152541756629,-6044.73828125,304.1570739746094,0.519870936870575,0.0825048387050628,0.3866752684116363,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2258605957031,1.0,0.430745929479599,0.8705238103866577,0.8705238103866577,1.0,1.0,-2.146596193313598,0.9620023369789124,1.1845937967300415,0.4737556278705597,0.0,0.0,0.6315843462944031,107.61123657226562,69.0,30.323081970214844,-20900.63671875,955.0029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.095703125,27720.0,0.0,0.0,0.4812131524085998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980101346969604,0.8980216383934021,-1.1473667655081954e-05,0.0,0.0004883701913058,0.0,0.0,119.7026596069336,0.0,0.0,0.0,0.5520135164260864,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268202900886535,-4402.81689453125,304.16705322265625,0.8342031240463257,0.3100328147411346,0.2815576493740082,293.275390625,297.1499938964844,293.1499938964844,0.1914673149585724,-4052.096923828125,304.1679382324219,0.7987322807312012,0.270232081413269,0.2591115236282348,293.2276916503906,297.1499938964844,293.1499938964844,0.3572244644165039,-4902.96484375,304.1643371582031,0.9451202750205994,0.4464816153049469,0.3136072754859924,293.1963806152344,297.1499938964844,293.1499938964844,0.4574708044528961,-8017.0302734375,304.2395324707031,0.9990000128746032,0.6018463373184204,0.5098094940185547,293.1972351074219,297.1499938964844,293.1499938964844,0.0376032628118991,-5937.453125,304.15692138671875,0.5276947617530823,0.0813549607992172,0.3799943327903747,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165224134922027,0.8692657351493835,0.8692657351493835,1.0,1.0,-2.0935287475585938,0.9360765814781188,1.15745210647583,0.4605364799499511,0.0,0.0,0.6215484738349915,98.12671661376952,72.0,29.66219520568848,-20293.3515625,870.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.63671875,27720.0,0.0,0.0,0.4708868861198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561339378356934,0.8561447262763977,-1.0793432920763736e-05,0.0,0.0004778903385158,0.0,0.0,106.55712127685548,0.0,0.0,0.0,0.546450138092041,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268202900886535,-4402.81689453125,304.16705322265625,0.8342031240463257,0.3100328147411346,0.2815576493740082,293.275390625,297.1499938964844,293.1499938964844,0.1914673149585724,-4052.096923828125,304.1679382324219,0.7987322807312012,0.270232081413269,0.2591115236282348,293.2276916503906,297.1499938964844,293.1499938964844,0.3572244644165039,-4902.96484375,304.1643371582031,0.9451202750205994,0.4464816153049469,0.3136072754859924,293.1963806152344,297.1499938964844,293.1499938964844,0.4574708044528961,-8017.0302734375,304.2395324707031,0.9990000128746032,0.6018463373184204,0.5098094940185547,293.1972351074219,297.1499938964844,293.1499938964844,0.0376032628118991,-5937.453125,304.15692138671875,0.5276947617530823,0.0813549607992172,0.3799943327903747,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165224134922027,0.8692657351493835,0.8692657351493835,1.0,1.0,-2.0935287475585938,0.9360765814781188,1.15745210647583,0.4605364799499511,0.0,0.0,0.6215484738349915,98.12671661376952,72.0,29.66219520568848,-20293.3515625,870.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.63671875,27720.0,0.0,0.0,0.4708868861198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561339378356934,0.8561447262763977,-1.0793432920763736e-05,0.0,0.0004778903385158,0.0,0.0,106.55712127685548,0.0,0.0,0.0,0.546450138092041,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232953757047653,-4348.13720703125,304.16717529296875,0.8411568999290466,0.3067090511322021,0.2784219682216644,293.278564453125,297.1499938964844,293.1499938964844,0.1876974105834961,-3988.102783203125,304.1681823730469,0.8050577640533447,0.2664097845554352,0.2553480565547943,293.2301330566406,297.1499938964844,293.1499938964844,0.3540271520614624,-4868.1201171875,304.164794921875,0.9562186002731324,0.4440166354179382,0.311775267124176,293.1431579589844,297.1499938964844,293.1499938964844,0.4356734752655029,-7713.74853515625,304.2452392578125,0.9990000128746032,0.611466109752655,0.490966796875,293.1971740722656,297.1499938964844,293.1499938964844,0.0363349802792072,-5832.7080078125,304.1567077636719,0.5322453379631042,0.0801719725131988,0.3737859427928924,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068962931632995,0.8680076003074646,0.8680076003074646,1.0,1.0,-2.052942037582397,0.916243612766266,1.1366983652114868,0.4504184126853943,0.0,0.0,0.6066245436668396,92.0369644165039,90.0,17.074237823486328,-19776.52734375,812.8902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957397460937,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.412109375,27720.0,0.0,0.0,0.4599106311798095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165815472602844,0.8165919780731201,-1.039886410580948e-05,0.0,0.0004667508183047,0.0,0.0,96.75113677978516,0.0,0.0,0.0,0.5309715867042542,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232953757047653,-4348.13720703125,304.16717529296875,0.8411568999290466,0.3067090511322021,0.2784219682216644,293.278564453125,297.1499938964844,293.1499938964844,0.1876974105834961,-3988.102783203125,304.1681823730469,0.8050577640533447,0.2664097845554352,0.2553480565547943,293.2301330566406,297.1499938964844,293.1499938964844,0.3540271520614624,-4868.1201171875,304.164794921875,0.9562186002731324,0.4440166354179382,0.311775267124176,293.1431579589844,297.1499938964844,293.1499938964844,0.4356734752655029,-7713.74853515625,304.2452392578125,0.9990000128746032,0.611466109752655,0.490966796875,293.1971740722656,297.1499938964844,293.1499938964844,0.0363349802792072,-5832.7080078125,304.1567077636719,0.5322453379631042,0.0801719725131988,0.3737859427928924,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068962931632995,0.8680076003074646,0.8680076003074646,1.0,1.0,-2.052942037582397,0.916243612766266,1.1366983652114868,0.4504184126853943,0.0,0.0,0.6066245436668396,92.0369644165039,90.0,17.074237823486328,-19776.52734375,812.8902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957397460937,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.412109375,27720.0,0.0,0.0,0.4599106311798095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165815472602844,0.8165919780731201,-1.039886410580948e-05,0.0,0.0004667508183047,0.0,0.0,96.75113677978516,0.0,0.0,0.0,0.5309715867042542,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218134850263595,-4325.39794921875,304.166748046875,0.8404605984687805,0.3050035536289215,0.2769012451171875,293.28033447265625,297.1499938964844,293.1499938964844,0.1860404759645462,-3960.177001953125,304.1678771972656,0.8038420081138611,0.2644360363483429,0.2534981667995453,293.2314758300781,297.1499938964844,293.1499938964844,0.3528344333171844,-4855.42578125,304.16424560546875,0.9562238454818726,0.4427371025085449,0.3108919858932495,293.1218566894531,297.1499938964844,293.1499938964844,0.4331478774547577,-7685.90625,304.2323303222656,0.9990000128746032,0.6157456040382385,0.489568293094635,293.1972045898437,297.1499938964844,293.1499938964844,0.0358261279761791,-5791.26220703125,304.1564025878906,0.5312663912773132,0.0795662999153137,0.3710396885871887,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.24371337890625,1.0,0.4055739641189575,0.8673785924911499,0.8673785924911499,1.0,1.0,-2.042840003967285,0.9112934470176696,1.1315466165542605,0.4478331506252289,0.0,0.0,0.6005221009254456,91.4110107421875,90.0,1.2901657819747925,-19587.787109375,801.9113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7465515136719,309.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28046.130859375,26640.0,0.0,0.0,0.4542588293552398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993857264518738,0.7993959784507751,-1.0223047866020352e-05,0.0,0.0004610149771906,0.0,0.0,92.63279724121094,0.0,0.0,0.0,0.5092743635177612,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210780084133148,-4315.16455078125,304.1650085449219,0.8370998501777649,0.3032754361629486,0.2754002213478088,293.2821655273437,297.1499938964844,293.1499938964844,0.1850006878376007,-3943.601806640625,304.16650390625,0.7998316287994385,0.2624262571334839,0.2516574561595917,293.2328491210937,297.1499938964844,293.1499938964844,0.3528107702732086,-4856.42626953125,304.16168212890625,0.952746331691742,0.4414380192756653,0.310024082660675,293.1094970703125,297.1499938964844,293.1499938964844,0.4371283054351806,-7753.6142578125,304.21002197265625,0.9990000128746032,0.6185373067855835,0.493161529302597,293.1973571777344,297.1499938964844,293.1499938964844,0.0355224572122097,-5769.1611328125,304.1557922363281,0.5281999707221985,0.0789413973689079,0.368459552526474,291.2049865722656,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2502136230469,291.200927734375,1.0,0.4060429632663727,0.8668753504753113,0.8668753504753113,1.0,1.0,-2.0389938354492188,0.9093737602233888,1.12962007522583,0.4468683898448944,0.0,0.0,0.6006290316581726,92.2580337524414,108.0,-52.872188568115234,-19367.498046875,801.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79998779296875,309.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26999.00390625,26640.0,0.0,0.0,0.4484769403934479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757765650749207,0.7757863402366638,-9.760415196069516e-06,0.0,0.0004551470628939,0.0,0.0,85.59566497802734,0.0,0.0,0.0,0.5115386247634888,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186076790094375,-4277.509765625,304.16412353515625,0.8248620629310608,0.2997489273548126,0.2724539339542389,293.28594970703125,297.1499938964844,293.1499938964844,0.1820582598447799,-3894.156982421875,304.1659240722656,0.7859107255935669,0.2583083212375641,0.2480023801326751,293.23565673828125,297.1499938964844,293.1499938964844,0.351189374923706,-4839.49755859375,304.1604919433594,0.9378435015678406,0.4387702047824859,0.3083357512950897,293.1152648925781,297.1499938964844,293.1499938964844,0.4549407958984375,-8027.82373046875,304.1600952148437,0.9990000128746032,0.6184796690940857,0.5115196108818054,293.19830322265625,297.1499938964844,293.1499938964844,0.0346770659089088,-5701.333984375,304.1552734375,0.5177513360977173,0.0775526911020279,0.3633919954299927,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114139378070831,0.865868866443634,0.865868866443634,1.0,1.0,-2.0449881553649902,0.9121798276901244,1.1328083276748655,0.4483122527599334,0.0,0.0,0.5988942384719849,97.34152221679688,126.0,-44.228458404541016,-19313.208984375,824.4373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017578125,309.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,26729.083984375,26640.0,0.0,0.0,0.4378018081188202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690828442573547,0.7690925002098083,-9.636578397476114e-06,0.0,0.0004443131911102,0.0,0.0,83.70488739013672,0.0,0.0,0.0,0.5081256031990051,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186076790094375,-4277.509765625,304.16412353515625,0.8248620629310608,0.2997489273548126,0.2724539339542389,293.28594970703125,297.1499938964844,293.1499938964844,0.1820582598447799,-3894.156982421875,304.1659240722656,0.7859107255935669,0.2583083212375641,0.2480023801326751,293.23565673828125,297.1499938964844,293.1499938964844,0.351189374923706,-4839.49755859375,304.1604919433594,0.9378435015678406,0.4387702047824859,0.3083357512950897,293.1152648925781,297.1499938964844,293.1499938964844,0.4549407958984375,-8027.82373046875,304.1600952148437,0.9990000128746032,0.6184796690940857,0.5115196108818054,293.19830322265625,297.1499938964844,293.1499938964844,0.0346770659089088,-5701.333984375,304.1552734375,0.5177513360977173,0.0775526911020279,0.3633919954299927,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114139378070831,0.865868866443634,0.865868866443634,1.0,1.0,-2.0449881553649902,0.9121798276901244,1.1328083276748655,0.4483122527599334,0.0,0.0,0.5988942384719849,97.34152221679688,126.0,-44.228458404541016,-19313.208984375,824.4373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017578125,309.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,26729.083984375,26640.0,0.0,0.0,0.4378018081188202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690828442573547,0.7690925002098083,-9.636578397476114e-06,0.0,0.0004443131911102,0.0,0.0,83.70488739013672,0.0,0.0,0.0,0.5081256031990051,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2165000736713409,-4245.7744140625,304.1629638671875,0.807411789894104,0.2961185574531555,0.2695404291152954,293.2899475097656,297.1499938964844,293.1499938964844,0.1793928891420364,-3849.635009765625,304.1650695800781,0.7672173380851746,0.2540547251701355,0.2443520128726959,293.2386169433594,297.1499938964844,293.1499938964844,0.3501385152339935,-4829.09619140625,304.1587829589844,0.9157263040542604,0.4359971880912781,0.3066705167293548,293.160400390625,297.1499938964844,293.1499938964844,0.4859050810337066,-8484.630859375,304.10516357421875,0.9990000128746032,0.6102908849716187,0.5410731434822083,293.20050048828125,297.1499938964844,293.1499938964844,0.0338088423013687,-5632.3857421875,304.15496826171875,0.5039557218551636,0.0758824348449707,0.3577872812747955,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212351739406585,0.8648623824119568,0.8648623824119568,1.0,1.0,-2.063859462738037,0.9212421774864196,1.1426172256469729,0.4529144167900085,0.0,0.0,0.6040816307067871,106.13957977294922,129.0,-55.44514083862305,-19352.763671875,872.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448974609375,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.138671875,25560.0,0.0,0.0,0.4290233850479126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750187516212463,0.7750284075737,-9.654934729041996e-06,0.0,0.0004354041884653,0.0,0.0,84.73795318603516,0.0,0.0,0.0,0.4952025413513183,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2165000736713409,-4245.7744140625,304.1629638671875,0.807411789894104,0.2961185574531555,0.2695404291152954,293.2899475097656,297.1499938964844,293.1499938964844,0.1793928891420364,-3849.635009765625,304.1650695800781,0.7672173380851746,0.2540547251701355,0.2443520128726959,293.2386169433594,297.1499938964844,293.1499938964844,0.3501385152339935,-4829.09619140625,304.1587829589844,0.9157263040542604,0.4359971880912781,0.3066705167293548,293.160400390625,297.1499938964844,293.1499938964844,0.4859050810337066,-8484.630859375,304.10516357421875,0.9990000128746032,0.6102908849716187,0.5410731434822083,293.20050048828125,297.1499938964844,293.1499938964844,0.0338088423013687,-5632.3857421875,304.15496826171875,0.5039557218551636,0.0758824348449707,0.3577872812747955,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212351739406585,0.8648623824119568,0.8648623824119568,1.0,1.0,-2.063859462738037,0.9212421774864196,1.1426172256469729,0.4529144167900085,0.0,0.0,0.6040816307067871,106.13957977294922,129.0,-55.44514083862305,-19352.763671875,872.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448974609375,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.138671875,25560.0,0.0,0.0,0.4290233850479126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750187516212463,0.7750284075737,-9.654934729041996e-06,0.0,0.0004354041884653,0.0,0.0,84.73795318603516,0.0,0.0,0.0,0.4952025413513183,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.21448315680027,-4215.33544921875,304.1621398925781,0.7922004461288452,0.2926205396652221,0.2666309773921966,293.2929382324219,297.1499938964844,293.1499938964844,0.1767690032720565,-3805.655517578125,304.1645202636719,0.7522733807563782,0.2499021589756012,0.240673542022705,293.2405700683594,297.1499938964844,293.1499938964844,0.3492584824562073,-4820.4033203125,304.1575622558594,0.8993180990219116,0.4333556592464447,0.3050099909305572,293.2293701171875,297.1499938964844,293.1499938964844,0.5138823986053467,-8882.697265625,304.0744934082031,0.9990000128746032,0.596064567565918,0.5656495690345764,293.2023620605469,297.1499938964844,293.1499938964844,0.0328304283320903,-5554.0498046875,304.15496826171875,0.4928163290023803,0.0742229670286178,0.3515006899833679,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285794496536255,0.8632481694221497,0.8632481694221497,1.0,1.0,-2.0759382247924805,0.926918089389801,1.149020075798035,0.4559223055839538,0.0,0.0,0.6176505088806152,113.7761688232422,132.0,-43.14532852172852,-19359.318359375,910.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.363037109375,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223760664463043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888569831848145,0.7888665199279785,-9.51326364884153e-06,0.0,0.0004286580078769,0.0,0.0,85.85812377929688,0.0,0.0,0.0,0.5110881328582764,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.21448315680027,-4215.33544921875,304.1621398925781,0.7922004461288452,0.2926205396652221,0.2666309773921966,293.2929382324219,297.1499938964844,293.1499938964844,0.1767690032720565,-3805.655517578125,304.1645202636719,0.7522733807563782,0.2499021589756012,0.240673542022705,293.2405700683594,297.1499938964844,293.1499938964844,0.3492584824562073,-4820.4033203125,304.1575622558594,0.8993180990219116,0.4333556592464447,0.3050099909305572,293.2293701171875,297.1499938964844,293.1499938964844,0.5138823986053467,-8882.697265625,304.0744934082031,0.9990000128746032,0.596064567565918,0.5656495690345764,293.2023620605469,297.1499938964844,293.1499938964844,0.0328304283320903,-5554.0498046875,304.15496826171875,0.4928163290023803,0.0742229670286178,0.3515006899833679,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285794496536255,0.8632481694221497,0.8632481694221497,1.0,1.0,-2.0759382247924805,0.926918089389801,1.149020075798035,0.4559223055839538,0.0,0.0,0.6176505088806152,113.7761688232422,132.0,-43.14532852172852,-19359.318359375,910.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.363037109375,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223760664463043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888569831848145,0.7888665199279785,-9.51326364884153e-06,0.0,0.0004286580078769,0.0,0.0,85.85812377929688,0.0,0.0,0.0,0.5110881328582764,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113338410854339,-4165.333984375,304.1633605957031,0.7749537825584412,0.289313793182373,0.2640219032764435,293.29449462890625,297.1499938964844,293.1499938964844,0.1732656508684158,-3744.70166015625,304.16552734375,0.7361631393432617,0.2459658831357956,0.2373202741146087,293.241455078125,297.1499938964844,293.1499938964844,0.3463693559169769,-4787.98583984375,304.1598815917969,0.8812161087989807,0.4308816790580749,0.3035699427127838,293.2760009765625,297.1499938964844,293.1499938964844,0.5057861804962158,-8749.0146484375,304.1133728027344,0.981564998626709,0.5844981074333191,0.5566823482513428,293.2026672363281,297.1499938964844,293.1499938964844,0.0318447947502136,-5469.3447265625,304.15496826171875,0.480754405260086,0.0728368982672691,0.3469011187553406,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328749179840088,0.8616340160369873,0.8616340160369873,1.0,1.0,-2.05076003074646,0.9144774675369264,1.1362825632095337,0.4498188197612762,0.0,0.0,0.6212171912193298,123.00980377197266,135.0,16.989870071411133,-19146.400390625,919.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.58203125,25560.0,0.0,0.0,0.4179369509220123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042404651641846,0.804250180721283,-9.68288895819569e-06,0.0,0.0004241528804413,0.0,0.0,89.48503112792969,0.0,0.0,0.0,0.517093300819397,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113338410854339,-4165.333984375,304.1633605957031,0.7749537825584412,0.289313793182373,0.2640219032764435,293.29449462890625,297.1499938964844,293.1499938964844,0.1732656508684158,-3744.70166015625,304.16552734375,0.7361631393432617,0.2459658831357956,0.2373202741146087,293.241455078125,297.1499938964844,293.1499938964844,0.3463693559169769,-4787.98583984375,304.1598815917969,0.8812161087989807,0.4308816790580749,0.3035699427127838,293.2760009765625,297.1499938964844,293.1499938964844,0.5057861804962158,-8749.0146484375,304.1133728027344,0.981564998626709,0.5844981074333191,0.5566823482513428,293.2026672363281,297.1499938964844,293.1499938964844,0.0318447947502136,-5469.3447265625,304.15496826171875,0.480754405260086,0.0728368982672691,0.3469011187553406,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328749179840088,0.8616340160369873,0.8616340160369873,1.0,1.0,-2.05076003074646,0.9144774675369264,1.1362825632095337,0.4498188197612762,0.0,0.0,0.6212171912193298,123.00980377197266,135.0,16.989870071411133,-19146.400390625,919.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.58203125,25560.0,0.0,0.0,0.4179369509220123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042404651641846,0.804250180721283,-9.68288895819569e-06,0.0,0.0004241528804413,0.0,0.0,89.48503112792969,0.0,0.0,0.0,0.517093300819397,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098091542720794,-4141.2109375,304.1636962890625,0.7684871554374695,0.2876430451869964,0.2626744210720062,293.2952575683594,297.1499938964844,293.1499938964844,0.171560451388359,-3715.069091796875,304.1658020019531,0.7300556302070618,0.2439814954996109,0.2356063276529312,293.24200439453125,297.1499938964844,293.1499938964844,0.345004141330719,-4772.82763671875,304.1605529785156,0.8745850920677185,0.4296180009841919,0.3028103709220886,293.2854309082031,297.1499938964844,293.1499938964844,0.5023019909858704,-8693.978515625,304.12628173828125,0.973734438419342,0.5810427665710449,0.5530277490615845,293.2027282714844,297.1499938964844,293.1499938964844,0.0313666425645351,-5428.27001953125,304.1549377441406,0.4756038784980774,0.0721570700407028,0.3445438146591186,291.1215209960937,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.12225341796875,1.0,0.4343071579933166,0.8608269095420837,0.8608269095420837,1.0,1.0,-2.038960218429565,0.9086714386940002,1.1302887201309204,0.4468538165092468,0.0,0.0,0.6221106052398682,126.55364990234376,135.0,19.74196052551269,-19005.712890625,920.5775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260498046875,309.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,25492.5859375,24480.0,0.0,0.0,0.4161149263381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068730235099792,0.8068827390670776,-9.718595720187295e-06,0.0,0.0004223037685733,0.0,0.0,90.1634292602539,0.0,0.0,0.0,0.503265380859375,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087964415550232,-4125.833984375,304.1630249023437,0.7630004286766052,0.2859860062599182,0.2613085806369781,293.2959899902344,297.1499938964844,293.1499938964844,0.1702653914690017,-3693.164306640625,304.165283203125,0.7247317433357239,0.2419984191656112,0.2338653206825256,293.242431640625,297.1499938964844,293.1499938964844,0.3444726765155792,-4767.56298828125,304.1595764160156,0.8690496683120728,0.4283633232116699,0.3020321726799011,293.2906494140625,297.1499938964844,293.1499938964844,0.5007345080375671,-8668.6435546875,304.1333923339844,0.9670387506484984,0.5782983899116516,0.5502668619155884,293.2026672363281,297.1499938964844,293.1499938964844,0.0310046449303627,-5398.94140625,304.1546936035156,0.4706578254699707,0.0715012028813362,0.3421594798564911,291.1023864746094,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.10107421875,1.0,0.4354394078254699,0.8601239919662476,0.8601239919662476,1.0,1.0,-2.028114318847656,0.9033480882644652,1.124766230583191,0.4440992176532745,0.0,0.0,0.6270005106925964,129.5647735595703,138.0,-14.458447456359863,-18785.919921875,920.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68707275390625,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.08984375,24480.0,0.0,0.0,0.4142958223819732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978881597518921,0.7978975772857666,-9.416311513632536e-06,0.0,0.0004204575961921,0.0,0.0,86.55522918701172,0.0,0.0,0.0,0.5111398696899414,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056198269128799,-4075.229248046875,304.1640014648437,0.7539228796958923,0.2827162444591522,0.2585773766040802,293.2972412109375,297.1499938964844,293.1499938964844,0.1667137444019317,-3630.96826171875,304.1661071777344,0.7153574824333191,0.238046109676361,0.2303510457277298,293.2431640625,297.1499938964844,293.1499938964844,0.3415055871009826,-4734.40625,304.1613464355469,0.860073983669281,0.4258749485015869,0.3004637360572815,293.2953796386719,297.1499938964844,293.1499938964844,0.4958091974258423,-8593.67578125,304.14697265625,0.9557948112487792,0.5737694501876831,0.5459842681884766,293.2021484375,297.1499938964844,293.1499938964844,0.0300563629716634,-5316.0517578125,304.1546936035156,0.4607496559619903,0.0702733919024467,0.3375496566295624,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370831251144409,0.8587180972099304,0.8587180972099304,1.0,1.0,-2.0080502033233643,0.893509030342102,1.1145410537719729,0.4389471411705017,0.0,0.0,0.6288760900497437,134.53627014160156,141.0,20.764062881469727,-18607.8671875,919.6295166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.78515625,24480.0,0.0,0.0,0.4112856686115265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075950145721436,0.8076044917106628,-9.487584065936971e-06,0.0,0.0004174026835244,0.0,0.0,88.58718872070312,0.0,0.0,0.0,0.5143684148788452,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056198269128799,-4075.229248046875,304.1640014648437,0.7539228796958923,0.2827162444591522,0.2585773766040802,293.2972412109375,297.1499938964844,293.1499938964844,0.1667137444019317,-3630.96826171875,304.1661071777344,0.7153574824333191,0.238046109676361,0.2303510457277298,293.2431640625,297.1499938964844,293.1499938964844,0.3415055871009826,-4734.40625,304.1613464355469,0.860073983669281,0.4258749485015869,0.3004637360572815,293.2953796386719,297.1499938964844,293.1499938964844,0.4958091974258423,-8593.67578125,304.14697265625,0.9557948112487792,0.5737694501876831,0.5459842681884766,293.2021484375,297.1499938964844,293.1499938964844,0.0300563629716634,-5316.0517578125,304.1546936035156,0.4607496559619903,0.0702733919024467,0.3375496566295624,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370831251144409,0.8587180972099304,0.8587180972099304,1.0,1.0,-2.0080502033233643,0.893509030342102,1.1145410537719729,0.4389471411705017,0.0,0.0,0.6288760900497437,134.53627014160156,141.0,20.764062881469727,-18607.8671875,919.6295166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.78515625,24480.0,0.0,0.0,0.4112856686115265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075950145721436,0.8076044917106628,-9.487584065936971e-06,0.0,0.0004174026835244,0.0,0.0,88.58718872070312,0.0,0.0,0.0,0.5143684148788452,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026364207267761,-4027.84326171875,304.164306640625,0.746377170085907,0.2795018255710602,0.2558615505695343,293.2982482910156,297.1499938964844,293.1499938964844,0.1633028388023376,-3571.236328125,304.1664123535156,0.7065975666046143,0.2341134548187255,0.2268193066120147,293.2436828613281,297.1499938964844,293.1499938964844,0.3387842178344726,-4704.3037109375,304.1620788574219,0.8527646660804749,0.423409640789032,0.2988829910755157,293.29705810546875,297.1499938964844,293.1499938964844,0.491551399230957,-8531.125,304.1549987792969,0.9461748600006104,0.5697415471076965,0.5423085689544678,293.2012023925781,297.1499938964844,293.1499938964844,0.0291985757648944,-5242.0859375,304.1545715332031,0.4519245326519012,0.0691412389278411,0.3332299590110779,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4382002651691437,0.8573122620582581,0.8573122620582581,1.0,1.0,-1.9890466928482056,0.8842087388038635,1.1048378944396973,0.4339878857135772,0.0,0.0,0.6290215849876404,138.65467834472656,144.0,21.365997314453125,-18387.462890625,916.2809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0625,23400.0,0.0,0.0,0.4088313281536102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090834021568298,0.8090928792953491,-9.50881621974986e-06,0.0,0.0004149118321947,0.0,0.0,88.97689056396484,0.0,0.0,0.0,0.5000168085098267,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026364207267761,-4027.84326171875,304.164306640625,0.746377170085907,0.2795018255710602,0.2558615505695343,293.2982482910156,297.1499938964844,293.1499938964844,0.1633028388023376,-3571.236328125,304.1664123535156,0.7065975666046143,0.2341134548187255,0.2268193066120147,293.2436828613281,297.1499938964844,293.1499938964844,0.3387842178344726,-4704.3037109375,304.1620788574219,0.8527646660804749,0.423409640789032,0.2988829910755157,293.29705810546875,297.1499938964844,293.1499938964844,0.491551399230957,-8531.125,304.1549987792969,0.9461748600006104,0.5697415471076965,0.5423085689544678,293.2012023925781,297.1499938964844,293.1499938964844,0.0291985757648944,-5242.0859375,304.1545715332031,0.4519245326519012,0.0691412389278411,0.3332299590110779,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4382002651691437,0.8573122620582581,0.8573122620582581,1.0,1.0,-1.9890466928482056,0.8842087388038635,1.1048378944396973,0.4339878857135772,0.0,0.0,0.6290215849876404,138.65467834472656,144.0,21.365997314453125,-18387.462890625,916.2809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0625,23400.0,0.0,0.0,0.4088313281536102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090834021568298,0.8090928792953491,-9.50881621974986e-06,0.0,0.0004149118321947,0.0,0.0,88.97689056396484,0.0,0.0,0.0,0.5000168085098267,4.0,0.0,1.0
