time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001333236694336,-3988.523681640625,304.1637878417969,0.7397485375404358,0.2763433754444122,0.2531777024269104,293.2990417480469,297.1499938964844,293.1499938964844,0.1602584719657898,-3518.224853515625,304.1661071777344,0.6982731223106384,0.2301987409591674,0.2232852578163147,293.2439270019531,297.1499938964844,293.1499938964844,0.3368122279644012,-4683.01806640625,304.1614990234375,0.8464494347572327,0.4209846258163452,0.2973140478134155,293.2974548339844,297.1499938964844,293.1499938964844,0.4883807897567749,-8485.9130859375,304.15875244140625,0.9375044703483582,0.565931499004364,0.5388615727424622,293.2000427246094,297.1499938964844,293.1499938964844,0.0285995993763208,-5198.21923828125,304.15399169921875,0.4443856477737427,0.0680795237421989,0.3291569054126739,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.439022421836853,0.8561115860939026,0.8561115860939026,1.0,1.0,-1.970664143562317,0.8752527832984924,1.0954114198684692,0.4291304349899292,0.0,0.0,0.633148193359375,142.2835235595703,132.0,11.41772174835205,-18132.99609375,911.8300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665283203125,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.37109375,23400.0,0.0,0.0,0.4062994122505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006306886672974,0.8006398677825928,-9.18269779504044e-06,0.0,0.0004123422550037,0.0,0.0,85.28484344482422,0.0,0.0,0.0,0.5074565410614014,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001333236694336,-3988.523681640625,304.1637878417969,0.7397485375404358,0.2763433754444122,0.2531777024269104,293.2990417480469,297.1499938964844,293.1499938964844,0.1602584719657898,-3518.224853515625,304.1661071777344,0.6982731223106384,0.2301987409591674,0.2232852578163147,293.2439270019531,297.1499938964844,293.1499938964844,0.3368122279644012,-4683.01806640625,304.1614990234375,0.8464494347572327,0.4209846258163452,0.2973140478134155,293.2974548339844,297.1499938964844,293.1499938964844,0.4883807897567749,-8485.9130859375,304.15875244140625,0.9375044703483582,0.565931499004364,0.5388615727424622,293.2000427246094,297.1499938964844,293.1499938964844,0.0285995993763208,-5198.21923828125,304.15399169921875,0.4443856477737427,0.0680795237421989,0.3291569054126739,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.439022421836853,0.8561115860939026,0.8561115860939026,1.0,1.0,-1.970664143562317,0.8752527832984924,1.0954114198684692,0.4291304349899292,0.0,0.0,0.633148193359375,142.2835235595703,132.0,11.41772174835205,-18132.99609375,911.8300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665283203125,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.37109375,23400.0,0.0,0.0,0.4062994122505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006306886672974,0.8006398677825928,-9.18269779504044e-06,0.0,0.0004123422550037,0.0,0.0,85.28484344482422,0.0,0.0,0.0,0.5074565410614014,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968859434127807,-3936.36474609375,304.1645812988281,0.7387183308601379,0.2732655704021454,0.2503401637077331,293.29949951171875,297.1499938964844,293.1499938964844,0.1565742790699005,-3452.885986328125,304.1668395996094,0.695783257484436,0.2263244986534118,0.21955406665802,293.24395751953125,297.1499938964844,293.1499938964844,0.3336347341537475,-4647.505859375,304.1629333496094,0.8467277884483337,0.4186010658740997,0.2956041693687439,293.2973022460937,297.1499938964844,293.1499938964844,0.4835209846496582,-8416.7255859375,304.1638488769531,0.9375674724578856,0.5622265934944153,0.5353049635887146,293.1985778808594,297.1499938964844,293.1499938964844,0.0274777207523584,-5096.5751953125,304.1544189453125,0.442486822605133,0.067109040915966,0.3243786096572876,291.1565856933594,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1577453613281,1.0,0.4347948729991913,0.8549109101295471,0.8549109101295471,1.0,1.0,-1.9507148265838623,0.8655572533607483,1.0851576328277588,0.4238476455211639,0.0,0.0,0.6303053498268127,140.21226501464844,120.0,25.011777877807617,-17925.98046875,887.0372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9541931152344,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.302734375,23400.0,0.0,0.0,0.4039963781833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967113256454468,0.7967204451560974,-9.157103704637848e-06,0.0,0.0004100049845874,0.0,0.0,84.50131225585938,0.0,0.0,0.0,0.5058768391609192,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968859434127807,-3936.36474609375,304.1645812988281,0.7387183308601379,0.2732655704021454,0.2503401637077331,293.29949951171875,297.1499938964844,293.1499938964844,0.1565742790699005,-3452.885986328125,304.1668395996094,0.695783257484436,0.2263244986534118,0.21955406665802,293.24395751953125,297.1499938964844,293.1499938964844,0.3336347341537475,-4647.505859375,304.1629333496094,0.8467277884483337,0.4186010658740997,0.2956041693687439,293.2973022460937,297.1499938964844,293.1499938964844,0.4835209846496582,-8416.7255859375,304.1638488769531,0.9375674724578856,0.5622265934944153,0.5353049635887146,293.1985778808594,297.1499938964844,293.1499938964844,0.0274777207523584,-5096.5751953125,304.1544189453125,0.442486822605133,0.067109040915966,0.3243786096572876,291.1565856933594,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1577453613281,1.0,0.4347948729991913,0.8549109101295471,0.8549109101295471,1.0,1.0,-1.9507148265838623,0.8655572533607483,1.0851576328277588,0.4238476455211639,0.0,0.0,0.6303053498268127,140.21226501464844,120.0,25.011777877807617,-17925.98046875,887.0372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9541931152344,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.302734375,23400.0,0.0,0.0,0.4039963781833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967113256454468,0.7967204451560974,-9.157103704637848e-06,0.0,0.0004100049845874,0.0,0.0,84.50131225585938,0.0,0.0,0.0,0.5058768391609192,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.195300355553627,-3910.90966796875,304.1648254394531,0.7397652864456177,0.2717762291431427,0.2489049583673477,293.2995910644531,297.1499938964844,293.1499938964844,0.1547488719224929,-3420.463623046875,304.1671142578125,0.6961787343025208,0.2244170308113098,0.2176526635885238,293.2437744140625,297.1499938964844,293.1499938964844,0.3320921957492828,-4630.3369140625,304.1633605957031,0.8487150073051453,0.4174430072307586,0.2947245836257934,293.2969970703125,297.1499938964844,293.1499938964844,0.4811455905437469,-8383.283203125,304.1656494140625,0.9400653839111328,0.5604224801063538,0.533507764339447,293.1976623535156,297.1499938964844,293.1499938964844,0.0271111540496349,-5053.80419921875,304.154296875,0.443123459815979,0.0666715800762176,0.3219031691551208,291.1664123535156,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1675720214844,1.0,0.4315313100814819,0.8543105721473694,0.8543105721473694,1.0,1.0,-1.940521001815796,0.860614001750946,1.079906940460205,0.4211250245571136,0.0,0.0,0.6282271146774292,137.61363220214844,120.0,26.173961639404297,-17816.033203125,869.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9161682128906,308.5451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,23470.185546875,22320.0,0.0,0.0,0.402808278799057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928217649459839,0.7928308844566345,-9.12473478820175e-06,0.0,0.0004087991837877,0.0,0.0,83.67808532714844,0.0,0.0,0.0,0.4893406927585602,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941820532083511,-3893.5517578125,304.1641540527344,0.7416037321090698,0.2703195512294769,0.2474719434976577,293.2995300292969,297.1499938964844,293.1499938964844,0.1532848924398422,-3394.989990234375,304.1666564941406,0.6973918676376343,0.222529724240303,0.2157419472932815,293.2434997558594,297.1499938964844,293.1499938964844,0.3313251733779907,-4622.43994140625,304.1623229980469,0.8516504168510437,0.4163118302822113,0.2938408851623535,293.2965087890625,297.1499938964844,293.1499938964844,0.4798616170883178,-8366.2568359375,304.16510009765625,0.9437729716300964,0.5586570501327515,0.5317142009735107,293.1966552734375,297.1499938964844,293.1499938964844,0.026753757148981,-5021.92138671875,304.1541748046875,0.4445882439613342,0.0662643462419509,0.31943479180336,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.1482238769531,1.0,0.427699476480484,0.8537381291389465,0.8537381291389465,1.0,1.0,-1.930326223373413,0.8556790351867676,1.0746471881866455,0.4183903038501739,0.0,0.0,0.6296692490577698,134.31044006347656,108.0,-10.25611400604248,-17607.525390625,849.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9077453613281,308.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,22545.22265625,22320.0,0.0,0.0,0.401373028755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751068472862244,0.7751155495643616,-8.74688703333959e-06,0.0,0.000407342595281,0.0,0.0,78.37152099609375,0.0,0.0,0.0,0.4936031699180603,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909525245428085,-3841.3369140625,304.1648254394531,0.7473493814468384,0.2674824297428131,0.2446262687444687,293.2992248535156,297.1499938964844,293.1499938964844,0.1495583355426788,-3328.263427734375,304.1673278808594,0.701884388923645,0.2188042849302292,0.2119116485118866,293.2427062988281,297.1499938964844,293.1499938964844,0.3280780613422394,-4586.0341796875,304.1636657714844,0.8600338101387024,0.4141035079956054,0.2920767962932586,293.29522705078125,297.1499938964844,293.1499938964844,0.4748641550540924,-8295.9521484375,304.1684265136719,0.9540704488754272,0.5552037358283997,0.5281602144241333,293.1944274902344,297.1499938964844,293.1499938964844,0.0257961265742778,-4934.4716796875,304.1543884277344,0.4497528970241546,0.0655316486954689,0.3145961761474609,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187586307525635,0.8525932431221008,0.8525932431221008,1.0,1.0,-1.9101126194000244,0.8459116220474243,1.0642009973526,0.4129270613193512,0.0,0.0,0.6252431273460388,126.18665313720705,96.0,25.01030540466309,-17447.48046875,805.9257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9072265625,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22428.8359375,22320.0,0.0,0.0,0.3983516693115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692682147026062,0.7692768573760986,-8.665810128150042e-06,0.0,0.0004042763030156,0.0,0.0,76.96383666992188,0.0,0.0,0.0,0.4905976355075836,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909525245428085,-3841.3369140625,304.1648254394531,0.7473493814468384,0.2674824297428131,0.2446262687444687,293.2992248535156,297.1499938964844,293.1499938964844,0.1495583355426788,-3328.263427734375,304.1673278808594,0.701884388923645,0.2188042849302292,0.2119116485118866,293.2427062988281,297.1499938964844,293.1499938964844,0.3280780613422394,-4586.0341796875,304.1636657714844,0.8600338101387024,0.4141035079956054,0.2920767962932586,293.29522705078125,297.1499938964844,293.1499938964844,0.4748641550540924,-8295.9521484375,304.1684265136719,0.9540704488754272,0.5552037358283997,0.5281602144241333,293.1944274902344,297.1499938964844,293.1499938964844,0.0257961265742778,-4934.4716796875,304.1543884277344,0.4497528970241546,0.0655316486954689,0.3145961761474609,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187586307525635,0.8525932431221008,0.8525932431221008,1.0,1.0,-1.9101126194000244,0.8459116220474243,1.0642009973526,0.4129270613193512,0.0,0.0,0.6252431273460388,126.18665313720705,96.0,25.01030540466309,-17447.48046875,805.9257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9072265625,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22428.8359375,22320.0,0.0,0.0,0.3983516693115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692682147026062,0.7692768573760986,-8.665810128150042e-06,0.0,0.0004042763030156,0.0,0.0,76.96383666992188,0.0,0.0,0.0,0.4905976355075836,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878955513238906,-3791.982421875,304.1649780273437,0.755641520023346,0.2647283375263214,0.2418072521686554,293.2987060546875,297.1499938964844,293.1499938964844,0.1459599882364273,-3263.719970703125,304.16754150390625,0.7087505459785461,0.215129941701889,0.2080797702074051,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463306903839,-4552.28857421875,304.1641540527344,0.8715217113494873,0.4119451642036438,0.2903089523315429,293.29376220703125,297.1499938964844,293.1499938964844,0.4701424837112427,-8230.2958984375,304.1701354980469,0.9671408534049988,0.5518224835395813,0.5246206521987915,293.1920471191406,297.1499938964844,293.1499938964844,0.024983899667859,-4856.49072265625,304.1542663574219,0.457763135433197,0.0648908987641334,0.3099444806575775,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085971713066101,0.8514483571052551,0.8514483571052551,1.0,1.0,-1.890166401863098,0.8362947702407837,1.0538716316223145,0.4074870347976684,0.0,0.0,0.618393063545227,116.74659729003906,84.0,23.936016082763672,-17226.41015625,758.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9341735839844,308.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,22464.7578125,21240.0,0.0,0.0,0.3950091898441314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542598247528076,0.7542684078216553,-8.535082997696009e-06,0.0,0.0004008841060567,0.0,0.0,73.94197082519531,0.0,0.0,0.0,0.469715416431427,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878955513238906,-3791.982421875,304.1649780273437,0.755641520023346,0.2647283375263214,0.2418072521686554,293.2987060546875,297.1499938964844,293.1499938964844,0.1459599882364273,-3263.719970703125,304.16754150390625,0.7087505459785461,0.215129941701889,0.2080797702074051,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463306903839,-4552.28857421875,304.1641540527344,0.8715217113494873,0.4119451642036438,0.2903089523315429,293.29376220703125,297.1499938964844,293.1499938964844,0.4701424837112427,-8230.2958984375,304.1701354980469,0.9671408534049988,0.5518224835395813,0.5246206521987915,293.1920471191406,297.1499938964844,293.1499938964844,0.024983899667859,-4856.49072265625,304.1542663574219,0.457763135433197,0.0648908987641334,0.3099444806575775,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085971713066101,0.8514483571052551,0.8514483571052551,1.0,1.0,-1.890166401863098,0.8362947702407837,1.0538716316223145,0.4074870347976684,0.0,0.0,0.618393063545227,116.74659729003906,84.0,23.936016082763672,-17226.41015625,758.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9341735839844,308.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,22464.7578125,21240.0,0.0,0.0,0.3950091898441314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542598247528076,0.7542684078216553,-8.535082997696009e-06,0.0,0.0004008841060567,0.0,0.0,73.94197082519531,0.0,0.0,0.0,0.469715416431427,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860407143831253,-3762.685302734375,304.1640625,0.7641928195953369,0.2625845372676849,0.2395830452442169,293.29815673828125,297.1499938964844,293.1499938964844,0.1435286104679107,-3220.605712890625,304.1669006347656,0.7156010866165161,0.2122224867343902,0.2050220221281051,293.2408447265625,297.1499938964844,293.1499938964844,0.3235968649387359,-4536.90478515625,304.16278076171875,0.8830122947692871,0.4102669954299927,0.2889085710048675,293.2923278808594,297.1499938964844,293.1499938964844,0.4677465558052063,-8198.3896484375,304.16876220703125,0.9788939952850342,0.5491932034492493,0.5218300223350525,293.1900634765625,297.1499938964844,293.1499938964844,0.0244552083313465,-4807.869140625,304.1540222167969,0.4661717116832733,0.0644330829381942,0.3063708841800689,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.17315673828125,1.0,0.3998435139656067,0.8505911827087402,0.8505911827087402,1.0,1.0,-1.8744995594024656,0.8287605047225952,1.0457390546798706,0.4031870663166046,0.0,0.0,0.6178568601608276,108.61441040039062,84.0,-2.319885015487671,-16985.345703125,720.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0039978027344,308.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,21406.38671875,21240.0,0.0,0.0,0.3916953802108764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317865490913391,0.7317945957183838,-8.092933057923801e-06,0.0,0.0003975210129283,0.0,0.0,67.91814422607422,0.0,0.0,0.0,0.4715736806392669,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854004859924316,-3752.227783203125,304.1642150878906,0.7666205167770386,0.2620549499988556,0.2390318363904953,293.29803466796875,297.1499938964844,293.1499938964844,0.1427832692861557,-3207.078125,304.16705322265625,0.7174729108810425,0.2114989310503006,0.2042590975761413,293.2406311035156,297.1499938964844,293.1499938964844,0.3229264914989471,-4529.3349609375,304.1630859375,0.8862240314483643,0.4098514020442962,0.2885614335536957,293.2919616699219,297.1499938964844,293.1499938964844,0.4667142033576965,-8183.87353515625,304.1693115234375,0.9819451570510864,0.5485423803329468,0.5211400985717773,293.1895751953125,297.1499938964844,293.1499938964844,0.0242922268807888,-4791.82177734375,304.1540222167969,0.4683529436588287,0.0643253028392791,0.3054984807968139,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.179931640625,1.0,0.3975850343704223,0.8503769040107727,0.8503769040107727,1.0,1.0,-1.8706285953521729,0.8269007802009583,1.0437278747558594,0.40212082862854,0.0,0.0,0.6164085865020752,106.52555847167967,72.0,8.6284818649292,-16959.076171875,710.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0206298828125,308.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21378.103515625,21240.0,0.0,0.0,0.3908392786979675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301560044288635,0.7301640510559082,-8.072061973507516e-06,0.0,0.0003966521762777,0.0,0.0,67.56544494628906,0.0,0.0,0.0,0.4707256853580475,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823939234018325,-3703.283203125,304.1644592285156,0.7806787490844727,0.2594374418258667,0.2362944930791854,293.2973022460937,297.1499938964844,293.1499938964844,0.1392065733671188,-3142.200439453125,304.16729736328125,0.7279776930809021,0.2078954130411148,0.2004496157169342,293.239501953125,297.1499938964844,293.1499938964844,0.3198602795600891,-4494.98779296875,304.1637878417969,0.9044588804244996,0.4077828228473663,0.2868252992630005,293.2901916503906,297.1499938964844,293.1499938964844,0.4619372487068176,-8117.38623046875,304.1707763671875,0.9974259734153748,0.5453047752380371,0.5176962614059448,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403180122375,-4717.5703125,304.1539306640625,0.4791570603847503,0.0638212114572525,0.3012579083442688,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.3859334588050842,0.8493054509162903,0.8493054509162903,1.0,1.0,-1.8514448404312127,0.817693829536438,1.0337510108947754,0.3968202769756317,0.0,0.0,0.608018696308136,95.85809326171876,60.0,18.25162124633789,-16748.916015625,662.3378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10321044921875,308.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21406.271484375,21240.0,0.0,0.0,0.386368066072464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130777835845947,0.7130857110023499,-7.928758350317366e-06,0.0,0.0003921144816558,0.0,0.0,64.42034149169922,0.0,0.0,0.0,0.464000403881073,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823939234018325,-3703.283203125,304.1644592285156,0.7806787490844727,0.2594374418258667,0.2362944930791854,293.2973022460937,297.1499938964844,293.1499938964844,0.1392065733671188,-3142.200439453125,304.16729736328125,0.7279776930809021,0.2078954130411148,0.2004496157169342,293.239501953125,297.1499938964844,293.1499938964844,0.3198602795600891,-4494.98779296875,304.1637878417969,0.9044588804244996,0.4077828228473663,0.2868252992630005,293.2901916503906,297.1499938964844,293.1499938964844,0.4619372487068176,-8117.38623046875,304.1707763671875,0.9974259734153748,0.5453047752380371,0.5176962614059448,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403180122375,-4717.5703125,304.1539306640625,0.4791570603847503,0.0638212114572525,0.3012579083442688,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.3859334588050842,0.8493054509162903,0.8493054509162903,1.0,1.0,-1.8514448404312127,0.817693829536438,1.0337510108947754,0.3968202769756317,0.0,0.0,0.608018696308136,95.85809326171876,60.0,18.25162124633789,-16748.916015625,662.3378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10321044921875,308.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21406.271484375,21240.0,0.0,0.0,0.386368066072464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130777835845947,0.7130857110023499,-7.928758350317366e-06,0.0,0.0003921144816558,0.0,0.0,64.42034149169922,0.0,0.0,0.0,0.464000403881073,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809649616479873,-3679.986572265625,304.1644287109375,0.7870246171951294,0.2581722140312195,0.2349892407655716,293.2968139648437,297.1499938964844,293.1499938964844,0.1374824047088623,-3110.82275390625,304.16729736328125,0.7324669361114502,0.2061268389225006,0.1986008435487747,293.23883056640625,297.1499938964844,293.1499938964844,0.318400502204895,-4478.65283203125,304.1639404296875,0.9132036566734314,0.4067835211753845,0.2859994769096374,293.2864074707031,297.1499938964844,293.1499938964844,0.4520555138587951,-7972.85888671875,304.18524169921875,0.9990000128746032,0.5442646145820618,0.5082849264144897,293.1857604980469,297.1499938964844,293.1499938964844,0.0232228673994541,-4685.7197265625,304.1537780761719,0.4834632277488708,0.0636161789298057,0.2994581758975982,291.2088317871094,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,293.2756652832031,291.2109680175781,1.0,0.3796057999134063,0.8487697243690491,0.8487697243690491,1.0,1.0,-1.83319628238678,0.8088840842247009,1.0243122577667236,0.3922145962715149,0.0,0.0,0.6032111644744873,91.29000091552734,60.0,27.37097930908203,-16597.97265625,634.5476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.150146484375,308.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21416.134765625,20160.0,0.0,0.0,0.3839433491230011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036617398262024,0.7036696076393127,-7.849981557228602e-06,0.0,0.0003896536945831,0.0,0.0,62.72621536254883,0.0,0.0,0.0,0.4453321695327759,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.179821491241455,-3661.679931640625,304.16387939453125,0.7932311296463013,0.2569136619567871,0.2337199747562408,293.2963256835937,297.1499938964844,293.1499938964844,0.1359810829162597,-3083.7666015625,304.1668701171875,0.7368120551109314,0.2043629586696624,0.1967870742082595,293.2381591796875,297.1499938964844,293.1499938964844,0.3174099624156952,-4467.96826171875,304.1631774902344,0.9221858382225036,0.4057890772819519,0.2851993143558502,293.2740173339844,297.1499938964844,293.1499938964844,0.4378561675548553,-7765.66943359375,304.20458984375,0.9990000128746032,0.5449622273445129,0.4940952360630035,293.1843566894531,297.1499938964844,293.1499938964844,0.0229921732097864,-4663.41748046875,304.15350341796875,0.4875774979591369,0.063440091907978,0.2978981137275696,291.2038879394531,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2034912109375,1.0,0.372824490070343,0.8482859134674072,0.8482859134674072,1.0,1.0,-1.8096580505371087,0.7975896000862122,1.0120683908462524,0.3861607015132904,0.0,0.0,0.599894642829895,86.95695495605469,48.0,4.961264133453369,-16298.048828125,604.2178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279357910156,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20525.669921875,20160.0,0.0,0.0,0.3810929954051971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787994503974915,0.6788069009780884,-7.439884484483628e-06,0.0,0.0003867609484586,0.0,0.0,57.13905334472656,0.0,0.0,0.0,0.4466584920883178,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766259670257568,-3608.775634765625,304.1645812988281,0.8080712556838989,0.2543944120407104,0.2311667501926422,293.2955322265625,297.1499938964844,293.1499938964844,0.132291242480278,-3015.63134765625,304.1674194335937,0.7476237416267395,0.2008145749568939,0.193129688501358,293.237060546875,297.1499938964844,293.1499938964844,0.3138184249401092,-4427.064453125,304.164794921875,0.9436407685279846,0.4037779867649078,0.2835789024829864,293.2278747558594,297.1499938964844,293.1499938964844,0.4039357602596283,-7270.68115234375,304.2427978515625,0.9990000128746032,0.5511199235916138,0.4629130959510803,293.1813659667969,297.1499938964844,293.1499938964844,0.0224167481064796,-4602.43896484375,304.1533203125,0.4973423779010772,0.0631741806864738,0.2950763702392578,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.3582311272621155,0.8473182916641235,0.8473182916641235,1.0,1.0,-1.759427785873413,0.7735303640365601,0.9858973622322084,0.3733075261116028,0.0,0.0,0.5841113924980164,77.8756332397461,51.0,50.18423461914063,-15900.3203125,542.3187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20463.388671875,20160.0,0.0,0.0,0.3744662702083587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513845324516296,0.6513917446136475,-7.204354915302247e-06,0.0,0.0003800356644205,0.0,0.0,52.5777587890625,0.0,0.0,0.0,0.4356453120708465,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766259670257568,-3608.775634765625,304.1645812988281,0.8080712556838989,0.2543944120407104,0.2311667501926422,293.2955322265625,297.1499938964844,293.1499938964844,0.132291242480278,-3015.63134765625,304.1674194335937,0.7476237416267395,0.2008145749568939,0.193129688501358,293.237060546875,297.1499938964844,293.1499938964844,0.3138184249401092,-4427.064453125,304.164794921875,0.9436407685279846,0.4037779867649078,0.2835789024829864,293.2278747558594,297.1499938964844,293.1499938964844,0.4039357602596283,-7270.68115234375,304.2427978515625,0.9990000128746032,0.5511199235916138,0.4629130959510803,293.1813659667969,297.1499938964844,293.1499938964844,0.0224167481064796,-4602.43896484375,304.1533203125,0.4973423779010772,0.0631741806864738,0.2950763702392578,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.3582311272621155,0.8473182916641235,0.8473182916641235,1.0,1.0,-1.759427785873413,0.7735303640365601,0.9858973622322084,0.3733075261116028,0.0,0.0,0.5841113924980164,77.8756332397461,51.0,50.18423461914063,-15900.3203125,542.3187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20463.388671875,20160.0,0.0,0.0,0.3744662702083587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513845324516296,0.6513917446136475,-7.204354915302247e-06,0.0,0.0003800356644205,0.0,0.0,52.5777587890625,0.0,0.0,0.0,0.4356453120708465,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739460825920105,-3564.82666015625,304.1641540527344,0.8179202675819397,0.2518509328365326,0.2287018746137619,293.295166015625,297.1499938964844,293.1499938964844,0.1289970278739929,-2955.002685546875,304.1670837402344,0.7547189593315125,0.197207897901535,0.1895357370376587,293.2363586425781,297.1499938964844,293.1499938964844,0.3110189437866211,-4395.78466796875,304.1644592285156,0.9584805965423584,0.4017162024974823,0.2820051312446594,293.16754150390625,297.1499938964844,293.1499938964844,0.3797300159931183,-6922.6513671875,304.2514343261719,0.9990000128746032,0.5613752007484436,0.4411382973194122,293.1786499023437,297.1499938964844,293.1499938964844,0.0220477227121591,-4563.66064453125,304.1528015136719,0.504798173904419,0.0629329532384872,0.2930407226085663,291.2696838378906,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482196927070617,0.8463507294654846,0.8463507294654846,1.0,1.0,-1.7216616868972778,0.7555465698242188,0.9661150574684144,0.3633518815040588,0.0,0.0,0.5663016438484192,71.79698944091797,69.0,26.81363105773925,-15470.8681640625,500.0048522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671447753906,308.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20484.86328125,19080.0,0.0,0.0,0.3664487898349762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135854125022888,0.6135923266410828,-6.91885679771076e-06,0.0,0.0003718989319168,0.0,0.0,46.873043060302734,0.0,0.0,0.0,0.4067387580871582,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739460825920105,-3564.82666015625,304.1641540527344,0.8179202675819397,0.2518509328365326,0.2287018746137619,293.295166015625,297.1499938964844,293.1499938964844,0.1289970278739929,-2955.002685546875,304.1670837402344,0.7547189593315125,0.197207897901535,0.1895357370376587,293.2363586425781,297.1499938964844,293.1499938964844,0.3110189437866211,-4395.78466796875,304.1644592285156,0.9584805965423584,0.4017162024974823,0.2820051312446594,293.16754150390625,297.1499938964844,293.1499938964844,0.3797300159931183,-6922.6513671875,304.2514343261719,0.9990000128746032,0.5613752007484436,0.4411382973194122,293.1786499023437,297.1499938964844,293.1499938964844,0.0220477227121591,-4563.66064453125,304.1528015136719,0.504798173904419,0.0629329532384872,0.2930407226085663,291.2696838378906,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482196927070617,0.8463507294654846,0.8463507294654846,1.0,1.0,-1.7216616868972778,0.7555465698242188,0.9661150574684144,0.3633518815040588,0.0,0.0,0.5663016438484192,71.79698944091797,69.0,26.81363105773925,-15470.8681640625,500.0048522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671447753906,308.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20484.86328125,19080.0,0.0,0.0,0.3664487898349762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135854125022888,0.6135923266410828,-6.91885679771076e-06,0.0,0.0003718989319168,0.0,0.0,46.873043060302734,0.0,0.0,0.0,0.4067387580871582,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724360138177871,-3541.387939453125,304.1620178222656,0.8155486583709717,0.2492461502552032,0.2263833880424499,293.2952880859375,297.1499938964844,293.1499938964844,0.1265689134597778,-2911.377197265625,304.1654663085937,0.7504752278327942,0.1935020387172699,0.1860602051019668,293.2359924316406,297.1499938964844,293.1499938964844,0.3102154433727264,-4388.34375,304.1610717773437,0.9570698738098145,0.3996005058288574,0.280545175075531,293.1223449707031,297.1499938964844,293.1499938964844,0.3786481320858001,-6923.5810546875,304.2186889648437,0.9990000128746032,0.570162296295166,0.4406850039958954,293.17657470703125,297.1499938964844,293.1499938964844,0.0219752825796604,-4559.9931640625,304.1520080566406,0.5041571855545044,0.0626263096928596,0.2917242348194122,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.2210388183594,1.0,0.3472565412521362,0.8457850217819214,0.8457850217819214,1.0,1.0,-1.7108070850372314,0.7505236864089966,0.96028333902359,0.3598867058753967,0.0,0.0,0.5601912140846252,71.43856048583984,87.0,-29.968162536621094,-15176.1953125,492.1927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94256591796875,308.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19300.50390625,19080.0,0.0,0.0,0.3570553064346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578356146812439,0.5783625245094299,-6.396023309207521e-06,0.0,0.0003623657685238,0.0,0.0,40.55860900878906,0.0,0.0,0.0,0.4035140573978424,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724360138177871,-3541.387939453125,304.1620178222656,0.8155486583709717,0.2492461502552032,0.2263833880424499,293.2952880859375,297.1499938964844,293.1499938964844,0.1265689134597778,-2911.377197265625,304.1654663085937,0.7504752278327942,0.1935020387172699,0.1860602051019668,293.2359924316406,297.1499938964844,293.1499938964844,0.3102154433727264,-4388.34375,304.1610717773437,0.9570698738098145,0.3996005058288574,0.280545175075531,293.1223449707031,297.1499938964844,293.1499938964844,0.3786481320858001,-6923.5810546875,304.2186889648437,0.9990000128746032,0.570162296295166,0.4406850039958954,293.17657470703125,297.1499938964844,293.1499938964844,0.0219752825796604,-4559.9931640625,304.1520080566406,0.5041571855545044,0.0626263096928596,0.2917242348194122,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.2210388183594,1.0,0.3472565412521362,0.8457850217819214,0.8457850217819214,1.0,1.0,-1.7108070850372314,0.7505236864089966,0.96028333902359,0.3598867058753967,0.0,0.0,0.5601912140846252,71.43856048583984,87.0,-29.968162536621094,-15176.1953125,492.1927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94256591796875,308.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19300.50390625,19080.0,0.0,0.0,0.3570553064346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578356146812439,0.5783625245094299,-6.396023309207521e-06,0.0,0.0003623657685238,0.0,0.0,40.55860900878906,0.0,0.0,0.0,0.4035140573978424,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707382500171661,-3514.302734375,304.1607971191406,0.8030069470405579,0.2465782761573791,0.2241566777229309,293.2958679199219,297.1499938964844,293.1499938964844,0.1239974200725555,-2864.4619140625,304.1645812988281,0.7374891042709351,0.1897073835134506,0.1826540380716323,293.2360534667969,297.1499938964844,293.1499938964844,0.3090371489524841,-4376.04638671875,304.1593017578125,0.9424173831939696,0.39741250872612,0.2791548073291778,293.11676025390625,297.1499938964844,293.1499938964844,0.3943761885166168,-7172.93359375,304.1692199707031,0.9990000128746032,0.572081983089447,0.4572537541389465,293.1753234863281,297.1499938964844,293.1499938964844,0.0219083204865455,-4555.4404296875,304.1514587402344,0.4969200789928436,0.0622088387608528,0.2907749116420746,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529811501502991,0.8452193737030029,0.8452193737030029,1.0,1.0,-1.7211172580718994,0.7555801868438721,0.9655370712280272,0.3617075383663177,0.0,0.0,0.5557722449302673,75.60474395751953,105.0,-47.424095153808594,-15137.953125,510.8290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.096923828125,308.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,19182.0234375,19080.0,0.0,0.0,0.3479861319065094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653542280197144,0.5653604865074158,-6.278941327764187e-06,0.0,0.0003531616821419,0.0,0.0,38.74140930175781,0.0,0.0,0.0,0.398478239774704,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707382500171661,-3514.302734375,304.1607971191406,0.8030069470405579,0.2465782761573791,0.2241566777229309,293.2958679199219,297.1499938964844,293.1499938964844,0.1239974200725555,-2864.4619140625,304.1645812988281,0.7374891042709351,0.1897073835134506,0.1826540380716323,293.2360534667969,297.1499938964844,293.1499938964844,0.3090371489524841,-4376.04638671875,304.1593017578125,0.9424173831939696,0.39741250872612,0.2791548073291778,293.11676025390625,297.1499938964844,293.1499938964844,0.3943761885166168,-7172.93359375,304.1692199707031,0.9990000128746032,0.572081983089447,0.4572537541389465,293.1753234863281,297.1499938964844,293.1499938964844,0.0219083204865455,-4555.4404296875,304.1514587402344,0.4969200789928436,0.0622088387608528,0.2907749116420746,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529811501502991,0.8452193737030029,0.8452193737030029,1.0,1.0,-1.7211172580718994,0.7555801868438721,0.9655370712280272,0.3617075383663177,0.0,0.0,0.5557722449302673,75.60474395751953,105.0,-47.424095153808594,-15137.953125,510.8290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.096923828125,308.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,19182.0234375,19080.0,0.0,0.0,0.3479861319065094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653542280197144,0.5653604865074158,-6.278941327764187e-06,0.0,0.0003531616821419,0.0,0.0,38.74140930175781,0.0,0.0,0.0,0.398478239774704,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700532734394073,-3503.6005859375,304.1600952148437,0.7939325571060181,0.245223194360733,0.223071277141571,293.2962646484375,297.1499938964844,293.1499938964844,0.1228277832269668,-2843.239501953125,304.1640625,0.7289909720420837,0.1877792179584503,0.1809713691473007,293.2362060546875,297.1499938964844,293.1499938964844,0.3087283968925476,-4373.18603515625,304.1581726074219,0.931336522102356,0.3962937295436859,0.2784781754016876,293.1299743652344,297.1499938964844,293.1499938964844,0.4077053964138031,-7376.65380859375,304.1415100097656,0.9990000128746032,0.569919228553772,0.4703705608844757,293.1752319335937,297.1499938964844,293.1499938964844,0.0218843668699264,-4554.80517578125,304.1512451171875,0.4916087388992309,0.0619108267128467,0.2901985347270965,291.1690673828125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.1658020019531,1.0,0.3578029274940491,0.8449364900588989,0.8449364900588989,1.0,1.0,-1.7320340871810913,0.7608453631401062,0.9711887240409852,0.3640868365764618,0.0,0.0,0.5569218993186951,79.07422637939453,105.0,-56.096153259277344,-15179.88671875,528.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1158447265625,308.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19112.025390625,18000.0,0.0,0.0,0.343877226114273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647141337394714,0.5647203922271729,-6.2587205320596695e-06,0.0,0.0003489916853141,0.0,0.0,38.579200744628906,0.0,0.0,0.0,0.3830703198909759,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698536574840545,-3501.580810546875,304.1585998535156,0.7837687730789185,0.2438546270132064,0.2220009267330169,293.2967529296875,297.1499938964844,293.1499938964844,0.1220014989376068,-2828.9951171875,304.1629943847656,0.7195153832435608,0.1858303099870681,0.179298460483551,293.2364196777344,297.1499938964844,293.1499938964844,0.3092940747737884,-4380.87744140625,304.1556091308594,0.9186925888061525,0.3951610922813415,0.2778119742870331,293.1532287597656,297.1499938964844,293.1499938964844,0.4250619113445282,-7638.017578125,304.1114501953125,0.9990000128746032,0.5656149387359619,0.486040860414505,293.17547607421875,297.1499938964844,293.1499938964844,0.0219217222183942,-4562.8876953125,304.15093994140625,0.4853985607624054,0.0615434534847736,0.2894575595855713,291.1145935058594,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2472229003906,291.1070251464844,1.0,0.363671064376831,0.8443753123283386,0.8443753123283386,1.0,1.0,-1.7458621263504028,0.7674659490585327,0.97839617729187,0.3672058284282684,0.0,0.0,0.564413845539093,83.3619384765625,108.0,-106.8001708984375,-15135.322265625,549.7421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1096496582031,308.6061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.794921875,18000.0,0.0,0.0,0.3400096893310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564294457435608,0.5564354062080383,-5.975931799184764e-06,0.0,0.0003450666263233,0.0,0.0,36.39916229248047,0.0,0.0,0.0,0.3901425302028656,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.168018564581871,-3471.5703125,304.15887451171875,0.7679843902587891,0.241133764386177,0.2198079824447631,293.29766845703125,297.1499938964844,293.1499938964844,0.1192923188209533,-2778.6748046875,304.1632385253906,0.702869713306427,0.1819302886724472,0.1758774816989898,293.23681640625,297.1499938964844,293.1499938964844,0.3078737556934356,-4364.98046875,304.15625,0.9003921747207642,0.3928876221179962,0.2764309346675873,293.2181091308594,297.1499938964844,293.1499938964844,0.4513964653015136,-8022.63427734375,304.0812072753906,0.9990000128746032,0.5524151921272278,0.5110161304473877,293.17633056640625,297.1499938964844,293.1499938964844,0.0216114092618227,-4532.15966796875,304.1511535644531,0.4743571281433105,0.0607249103486537,0.2871298789978027,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.3721901178359985,0.843252956867218,0.843252956867218,1.0,1.0,-1.764664649963379,0.7764172554016113,0.9882473945617676,0.3714809715747833,0.0,0.0,0.5744107365608215,90.40728759765624,111.0,-36.06724548339844,-15349.9658203125,583.4454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94439697265625,308.5816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.01953125,18000.0,0.0,0.0,0.334086537361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768938660621643,0.5768999457359314,-6.063392447686056e-06,0.0,0.0003390553465578,0.0,0.0,38.6812629699707,0.0,0.0,0.0,0.3964416980743408,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.168018564581871,-3471.5703125,304.15887451171875,0.7679843902587891,0.241133764386177,0.2198079824447631,293.29766845703125,297.1499938964844,293.1499938964844,0.1192923188209533,-2778.6748046875,304.1632385253906,0.702869713306427,0.1819302886724472,0.1758774816989898,293.23681640625,297.1499938964844,293.1499938964844,0.3078737556934356,-4364.98046875,304.15625,0.9003921747207642,0.3928876221179962,0.2764309346675873,293.2181091308594,297.1499938964844,293.1499938964844,0.4513964653015136,-8022.63427734375,304.0812072753906,0.9990000128746032,0.5524151921272278,0.5110161304473877,293.17633056640625,297.1499938964844,293.1499938964844,0.0216114092618227,-4532.15966796875,304.1511535644531,0.4743571281433105,0.0607249103486537,0.2871298789978027,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.3721901178359985,0.843252956867218,0.843252956867218,1.0,1.0,-1.764664649963379,0.7764172554016113,0.9882473945617676,0.3714809715747833,0.0,0.0,0.5744107365608215,90.40728759765624,111.0,-36.06724548339844,-15349.9658203125,583.4454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94439697265625,308.5816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.01953125,18000.0,0.0,0.0,0.334086537361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768938660621643,0.5768999457359314,-6.063392447686056e-06,0.0,0.0003390553465578,0.0,0.0,38.6812629699707,0.0,0.0,0.0,0.3964416980743408,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659130156040191,-3436.5576171875,304.1594543457031,0.7518008947372437,0.2384723573923111,0.2177120894193649,293.2982177734375,297.1499938964844,293.1499938964844,0.1164087429642677,-2724.4052734375,304.16363525390625,0.6845244765281677,0.1780746430158615,0.1725406348705291,293.2371520996094,297.1499938964844,293.1499938964844,0.3058315515518188,-4341.63427734375,304.1576538085937,0.8820304274559021,0.3906197845935821,0.2750881612300873,293.2771301269531,297.1499938964844,293.1499938964844,0.4556792080402374,-8071.4052734375,304.0996398925781,0.9873895049095154,0.5386411547660828,0.5136799216270447,293.1773376464844,297.1499938964844,293.1499938964844,0.0212373286485672,-4492.6201171875,304.1513977050781,0.4589751660823822,0.0598524212837219,0.2847911119461059,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.4732971191406,293.2696533203125,291.1040344238281,1.0,0.3784895539283752,0.8421306014060974,0.8421306014060974,1.0,1.0,-1.7569221258163452,0.7726487517356873,0.9842734336853028,0.3693122267723083,0.0,0.0,0.5813007354736328,98.38485717773438,114.0,12.761551856994627,-15324.474609375,602.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502990722656,308.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.5390625,18000.0,0.0,0.0,0.3304201364517212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920639634132385,0.5920701622962952,-6.170515916892327e-06,0.0,0.0003353344509378,0.0,0.0,40.65474319458008,0.0,0.0,0.0,0.4019917845726013,4.0,0.0,1.0
