time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659130156040191,-3436.5576171875,304.1594543457031,0.7518008947372437,0.2384723573923111,0.2177120894193649,293.2982177734375,297.1499938964844,293.1499938964844,0.1164087429642677,-2724.4052734375,304.16363525390625,0.6845244765281677,0.1780746430158615,0.1725406348705291,293.2371520996094,297.1499938964844,293.1499938964844,0.3058315515518188,-4341.63427734375,304.1576538085937,0.8820304274559021,0.3906197845935821,0.2750881612300873,293.2771301269531,297.1499938964844,293.1499938964844,0.4556792080402374,-8071.4052734375,304.0996398925781,0.9873895049095154,0.5386411547660828,0.5136799216270447,293.1773376464844,297.1499938964844,293.1499938964844,0.0212373286485672,-4492.6201171875,304.1513977050781,0.4589751660823822,0.0598524212837219,0.2847911119461059,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.4732971191406,293.2696533203125,291.1040344238281,1.0,0.3784895539283752,0.8421306014060974,0.8421306014060974,1.0,1.0,-1.7569221258163452,0.7726487517356873,0.9842734336853028,0.3693122267723083,0.0,0.0,0.5813007354736328,98.38485717773438,114.0,12.761551856994627,-15324.474609375,602.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502990722656,308.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.5390625,18000.0,0.0,0.0,0.3304201364517212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920639634132385,0.5920701622962952,-6.170515916892327e-06,0.0,0.0003353344509378,0.0,0.0,40.65474319458008,0.0,0.0,0.0,0.4019917845726013,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634434908628463,-3394.964111328125,304.1603698730469,0.7385421991348267,0.2357756495475769,0.2155955582857132,293.2989196777344,297.1499938964844,293.1499938964844,0.1132829636335372,-2664.853271484375,304.1642761230469,0.6686872839927673,0.1741779595613479,0.1691795289516449,293.23785400390625,297.1499938964844,293.1499938964844,0.3030601143836975,-4309.6650390625,304.1596374511719,0.8667981028556824,0.3882706463336944,0.2736986875534057,293.29742431640625,297.1499938964844,293.1499938964844,0.4477474391460418,-7944.83837890625,304.1289978027344,0.9690751433372498,0.5312573909759521,0.5057407021522522,293.17852783203125,297.1499938964844,293.1499938964844,0.020751217380166,-4438.853515625,304.1517333984375,0.4446497857570648,0.0589174069464206,0.2820737659931183,291.13397216796875,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.382534384727478,0.8408657312393188,0.8408657312393188,1.0,1.0,-1.7359000444412231,0.762596845626831,0.973303198814392,0.3636108338832855,0.0,0.0,0.5806463360786438,105.5220184326172,117.0,26.86985969543457,-15105.2119140625,608.6610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575744628906,308.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.3279480338096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941930413246155,0.5941992402076721,-6.2105405049806e-06,0.0,0.0003328255843371,0.0,0.0,41.07102966308594,0.0,0.0,0.0,0.4030814170837402,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634434908628463,-3394.964111328125,304.1603698730469,0.7385421991348267,0.2357756495475769,0.2155955582857132,293.2989196777344,297.1499938964844,293.1499938964844,0.1132829636335372,-2664.853271484375,304.1642761230469,0.6686872839927673,0.1741779595613479,0.1691795289516449,293.23785400390625,297.1499938964844,293.1499938964844,0.3030601143836975,-4309.6650390625,304.1596374511719,0.8667981028556824,0.3882706463336944,0.2736986875534057,293.29742431640625,297.1499938964844,293.1499938964844,0.4477474391460418,-7944.83837890625,304.1289978027344,0.9690751433372498,0.5312573909759521,0.5057407021522522,293.17852783203125,297.1499938964844,293.1499938964844,0.020751217380166,-4438.853515625,304.1517333984375,0.4446497857570648,0.0589174069464206,0.2820737659931183,291.13397216796875,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.382534384727478,0.8408657312393188,0.8408657312393188,1.0,1.0,-1.7359000444412231,0.762596845626831,0.973303198814392,0.3636108338832855,0.0,0.0,0.5806463360786438,105.5220184326172,117.0,26.86985969543457,-15105.2119140625,608.6610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575744628906,308.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.3279480338096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941930413246155,0.5941992402076721,-6.2105405049806e-06,0.0,0.0003328255843371,0.0,0.0,41.07102966308594,0.0,0.0,0.0,0.4030814170837402,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612037420272827,-3357.50830078125,304.16064453125,0.7287720441818237,0.2331201136112213,0.2134208232164383,293.2995300292969,297.1499938964844,293.1499938964844,0.1102921217679977,-2607.900634765625,304.1644897460937,0.6564431190490723,0.1702808141708374,0.1657226979732513,293.238525390625,297.1499938964844,293.1499938964844,0.3006795048713684,-4282.583984375,304.1603698730469,0.855887770652771,0.3859118819236755,0.272228866815567,293.3030700683594,297.1499938964844,293.1499938964844,0.4430362582206726,-7871.3056640625,304.14361572265625,0.955043375492096,0.5263625979423523,0.5009909272193909,293.17926025390625,297.1499938964844,293.1499938964844,0.0202911719679832,-4388.515625,304.15191650390625,0.4344288110733032,0.0580429062247276,0.2791438996791839,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854249119758606,0.8396009206771851,0.8396009206771851,1.0,1.0,-1.7181514501571655,0.7541100978851318,0.9640413522720336,0.358751505613327,0.0,0.0,0.5802142024040222,110.96632385253906,120.0,20.42362403869629,-14903.931640625,612.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1157531738281,308.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.3260385990142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942158699035645,0.5942220687866211,-6.215308076207293e-06,0.0,0.0003308877348899,0.0,0.0,41.09887313842773,0.0,0.0,0.0,0.403147280216217,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612037420272827,-3357.50830078125,304.16064453125,0.7287720441818237,0.2331201136112213,0.2134208232164383,293.2995300292969,297.1499938964844,293.1499938964844,0.1102921217679977,-2607.900634765625,304.1644897460937,0.6564431190490723,0.1702808141708374,0.1657226979732513,293.238525390625,297.1499938964844,293.1499938964844,0.3006795048713684,-4282.583984375,304.1603698730469,0.855887770652771,0.3859118819236755,0.272228866815567,293.3030700683594,297.1499938964844,293.1499938964844,0.4430362582206726,-7871.3056640625,304.14361572265625,0.955043375492096,0.5263625979423523,0.5009909272193909,293.17926025390625,297.1499938964844,293.1499938964844,0.0202911719679832,-4388.515625,304.15191650390625,0.4344288110733032,0.0580429062247276,0.2791438996791839,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854249119758606,0.8396009206771851,0.8396009206771851,1.0,1.0,-1.7181514501571655,0.7541100978851318,0.9640413522720336,0.358751505613327,0.0,0.0,0.5802142024040222,110.96632385253906,120.0,20.42362403869629,-14903.931640625,612.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1157531738281,308.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.3260385990142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942158699035645,0.5942220687866211,-6.215308076207293e-06,0.0,0.0003308877348899,0.0,0.0,41.09887313842773,0.0,0.0,0.0,0.403147280216217,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601171493530273,-3339.33837890625,304.1606750488281,0.7245936989784241,0.2318225055932998,0.2123434096574783,293.2997131347656,297.1499938964844,293.1499938964844,0.1088168621063232,-2579.72216796875,304.16455078125,0.651160478591919,0.1683505028486251,0.1639918684959411,293.2387390136719,297.1499938964844,293.1499938964844,0.2995195686817169,-4269.4287109375,304.1606140136719,0.8513758778572083,0.3847431540489197,0.2714880704879761,293.3040466308594,297.1499938964844,293.1499938964844,0.4410005211830139,-7840.32666015625,304.1484375,0.9489659667015076,0.524234414100647,0.499018907546997,293.179443359375,297.1499938964844,293.1499938964844,0.0200784262269735,-4365.04833984375,304.1519470214844,0.4303162395954132,0.0576394125819206,0.2777528762817383,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1521911621094,1.0,0.3865857124328613,0.8389685153961182,0.8389685153961182,1.0,1.0,-1.7098519802093506,0.7501408457756042,0.9597110748291016,0.356477290391922,0.0,0.0,0.5796047449111938,113.29702758789062,120.0,16.969114303588867,-14806.5263671875,613.4367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0140380859375,308.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.89453125,18000.0,0.0,0.0,0.3252312541007995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933616757392883,0.5933679342269897,-6.211373147380073e-06,0.0,0.0003300683747511,0.0,0.0,40.99676132202149,0.0,0.0,0.0,0.4028573036193847,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590530127286911,-3321.53759765625,304.1606750488281,0.7206996083259583,0.2305447310209274,0.211276888847351,293.2998046875,297.1499938964844,293.1499938964844,0.107358232140541,-2551.79833984375,304.16455078125,0.6462773084640503,0.1664349138736724,0.162266805768013,293.23895263671875,297.1499938964844,293.1499938964844,0.2983789145946502,-4256.50830078125,304.1607360839844,0.8472890257835388,0.3835819661617279,0.270747035741806,293.304443359375,297.1499938964844,293.1499938964844,0.4390457570552826,-7811.0107421875,304.1522521972656,0.9433099031448364,0.5222028493881226,0.4971613883972168,293.17950439453125,297.1499938964844,293.1499938964844,0.0198772866278886,-4342.73583984375,304.1519775390625,0.4266727566719055,0.0572547428309917,0.2764184176921844,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1561889648437,1.0,0.3876131176948547,0.8385438919067383,0.8385438919067383,1.0,1.0,-1.701777696609497,0.7462982535362244,0.9554794430732728,0.3542855978012085,0.0,0.0,0.5788158774375916,115.4486312866211,108.0,14.293573379516602,-14712.7734375,614.1087036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92510986328125,307.9852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.54296875,18000.0,0.0,0.0,0.3244839608669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592134952545166,0.5921412110328674,-6.20427181274863e-06,0.0,0.000329309987137,0.0,0.0,40.84260559082031,0.0,0.0,0.0,0.4024215638637543,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568011790513992,-3283.724853515625,304.160888671875,0.7191413044929504,0.228091225028038,0.2090170532464981,293.2995910644531,297.1499938964844,293.1499938964844,0.1043253615498542,-2493.4326171875,304.1647644042969,0.6423956155776978,0.1626845598220825,0.1586655378341674,293.239013671875,297.1499938964844,293.1499938964844,0.295904129743576,-4228.36279296875,304.1612854003906,0.8467292189598083,0.381315141916275,0.2691367268562317,293.3042297363281,297.1499938964844,293.1499938964844,0.4349565207958221,-7750.6865234375,304.15826416015625,0.9420215487480164,0.5183334350585938,0.4934459626674652,293.17919921875,297.1499938964844,293.1499938964844,0.0193804055452346,-4286.91357421875,304.1521301269531,0.4249370694160461,0.0565667264163494,0.2730554640293121,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843009769916534,0.8376947641372681,0.8376947641372681,1.0,1.0,-1.684309482574463,0.7379884719848633,0.9463210701942444,0.3496047556400299,0.0,0.0,0.5762562155723572,114.33415222167967,96.0,13.902591705322266,-14523.900390625,598.9469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860717773437,307.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.396484375,18000.0,0.0,0.0,0.3230693638324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881848931312561,0.5881910920143127,-6.18022295384435e-06,0.0,0.0003278743242844,0.0,0.0,40.3423080444336,0.0,0.0,0.0,0.4009941220283508,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568011790513992,-3283.724853515625,304.160888671875,0.7191413044929504,0.228091225028038,0.2090170532464981,293.2995910644531,297.1499938964844,293.1499938964844,0.1043253615498542,-2493.4326171875,304.1647644042969,0.6423956155776978,0.1626845598220825,0.1586655378341674,293.239013671875,297.1499938964844,293.1499938964844,0.295904129743576,-4228.36279296875,304.1612854003906,0.8467292189598083,0.381315141916275,0.2691367268562317,293.3042297363281,297.1499938964844,293.1499938964844,0.4349565207958221,-7750.6865234375,304.15826416015625,0.9420215487480164,0.5183334350585938,0.4934459626674652,293.17919921875,297.1499938964844,293.1499938964844,0.0193804055452346,-4286.91357421875,304.1521301269531,0.4249370694160461,0.0565667264163494,0.2730554640293121,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843009769916534,0.8376947641372681,0.8376947641372681,1.0,1.0,-1.684309482574463,0.7379884719848633,0.9463210701942444,0.3496047556400299,0.0,0.0,0.5762562155723572,114.33415222167967,96.0,13.902591705322266,-14523.900390625,598.9469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860717773437,307.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.396484375,18000.0,0.0,0.0,0.3230693638324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881848931312561,0.5881910920143127,-6.18022295384435e-06,0.0,0.0003278743242844,0.0,0.0,40.3423080444336,0.0,0.0,0.0,0.4009941220283508,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545458137989044,-3245.74267578125,304.1610107421875,0.7223367691040039,0.2257985472679138,0.2067534029483795,293.2987060546875,297.1499938964844,293.1499938964844,0.1012849137187004,-2434.564208984375,304.1649169921875,0.6427761912345886,0.1590711623430252,0.1550348699092865,293.23858642578125,297.1499938964844,293.1499938964844,0.2933486402034759,-4199.26611328125,304.1617736816406,0.8518625497817993,0.3791424930095672,0.2674765586853027,293.3031005859375,297.1499938964844,293.1499938964844,0.4307514429092407,-7689.615234375,304.1624755859375,0.9482430219650269,0.5146507024765015,0.4897697567939758,293.1783142089844,297.1499938964844,293.1499938964844,0.0188681595027446,-4228.22509765625,304.1522827148437,0.4274319410324096,0.0560038797557354,0.2695181667804718,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777002990245819,0.8368455767631531,0.8368455767631531,1.0,1.0,-1.6665785312652588,0.7295613288879395,0.9370172023773192,0.3448743224143982,0.0,0.0,0.5722877383232117,109.31534576416016,84.0,13.624029159545898,-14332.560546875,572.7763061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001342773437,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.44140625,18000.0,0.0,0.0,0.3215714991092682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814876556396484,0.5814937949180603,-6.137865057098679e-06,0.0,0.000326354173012,0.0,0.0,39.49422073364258,0.0,0.0,0.0,0.3985802829265594,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545458137989044,-3245.74267578125,304.1610107421875,0.7223367691040039,0.2257985472679138,0.2067534029483795,293.2987060546875,297.1499938964844,293.1499938964844,0.1012849137187004,-2434.564208984375,304.1649169921875,0.6427761912345886,0.1590711623430252,0.1550348699092865,293.23858642578125,297.1499938964844,293.1499938964844,0.2933486402034759,-4199.26611328125,304.1617736816406,0.8518625497817993,0.3791424930095672,0.2674765586853027,293.3031005859375,297.1499938964844,293.1499938964844,0.4307514429092407,-7689.615234375,304.1624755859375,0.9482430219650269,0.5146507024765015,0.4897697567939758,293.1783142089844,297.1499938964844,293.1499938964844,0.0188681595027446,-4228.22509765625,304.1522827148437,0.4274319410324096,0.0560038797557354,0.2695181667804718,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777002990245819,0.8368455767631531,0.8368455767631531,1.0,1.0,-1.6665785312652588,0.7295613288879395,0.9370172023773192,0.3448743224143982,0.0,0.0,0.5722877383232117,109.31534576416016,84.0,13.624029159545898,-14332.560546875,572.7763061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001342773437,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.44140625,18000.0,0.0,0.0,0.3215714991092682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814876556396484,0.5814937949180603,-6.137865057098679e-06,0.0,0.000326354173012,0.0,0.0,39.49422073364258,0.0,0.0,0.0,0.3985802829265594,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523450464010238,-3208.5966796875,304.1610107421875,0.7289677262306213,0.2236459851264953,0.2045310288667678,293.2973022460937,297.1499938964844,293.1499938964844,0.0982969999313354,-2376.380126953125,304.1649169921875,0.6463014483451843,0.1555886715650558,0.151435986161232,293.2378234863281,297.1499938964844,293.1499938964844,0.2907969951629638,-4170.21142578125,304.162109375,0.8613992929458618,0.3770513832569122,0.26580610871315,293.30145263671875,297.1499938964844,293.1499938964844,0.4265288412570953,-7628.92041015625,304.16534423828125,0.9595690965652466,0.5111078023910522,0.4861395955085754,293.1770324707031,297.1499938964844,293.1499938964844,0.0183767545968294,-4170.8115234375,304.15234375,0.4333837926387787,0.0555495135486125,0.266044557094574,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688837587833404,0.8360304236412048,0.8360304236412048,1.0,1.0,-1.6490545272827148,0.7212398052215576,0.9278147220611572,0.340226411819458,0.0,0.0,0.5671399235725403,101.92581176757812,72.0,12.836105346679688,-14142.912109375,540.5661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.095703125,18000.0,0.0,0.0,0.3198161125183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57247394323349,0.5724800229072571,-6.07914853389957e-06,0.0,0.0003245726984459,0.0,0.0,38.36101150512695,0.0,0.0,0.0,0.3953267335891723,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523450464010238,-3208.5966796875,304.1610107421875,0.7289677262306213,0.2236459851264953,0.2045310288667678,293.2973022460937,297.1499938964844,293.1499938964844,0.0982969999313354,-2376.380126953125,304.1649169921875,0.6463014483451843,0.1555886715650558,0.151435986161232,293.2378234863281,297.1499938964844,293.1499938964844,0.2907969951629638,-4170.21142578125,304.162109375,0.8613992929458618,0.3770513832569122,0.26580610871315,293.30145263671875,297.1499938964844,293.1499938964844,0.4265288412570953,-7628.92041015625,304.16534423828125,0.9595690965652466,0.5111078023910522,0.4861395955085754,293.1770324707031,297.1499938964844,293.1499938964844,0.0183767545968294,-4170.8115234375,304.15234375,0.4333837926387787,0.0555495135486125,0.266044557094574,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688837587833404,0.8360304236412048,0.8360304236412048,1.0,1.0,-1.6490545272827148,0.7212398052215576,0.9278147220611572,0.340226411819458,0.0,0.0,0.5671399235725403,101.92581176757812,72.0,12.836105346679688,-14142.912109375,540.5661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.095703125,18000.0,0.0,0.0,0.3198161125183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57247394323349,0.5724800229072571,-6.07914853389957e-06,0.0,0.0003245726984459,0.0,0.0,38.36101150512695,0.0,0.0,0.0,0.3953267335891723,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502193510532379,-3172.644775390625,304.160888671875,0.738679051399231,0.2216126471757888,0.2023649215698242,293.2955017089844,297.1499938964844,293.1499938964844,0.0953814908862114,-2319.353271484375,304.164794921875,0.6527097821235657,0.152223914861679,0.1478935927152633,293.2368469238281,297.1499938964844,293.1499938964844,0.2882851660251617,-4141.61083984375,304.1622619628906,0.8751083612442017,0.3750265538692474,0.2641415297985077,293.2994384765625,297.1499938964844,293.1499938964844,0.4223476052284241,-7569.22509765625,304.16717529296875,0.9743754267692566,0.5076775550842285,0.4825625121593475,293.1754455566406,297.1499938964844,293.1499938964844,0.0179167781025171,-4116.0458984375,304.1523132324219,0.4429031014442444,0.0551823414862155,0.2627122104167938,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585547208786011,0.8352152705192566,0.8352152705192566,1.0,1.0,-1.6319066286087036,0.7130992412567139,0.918807327747345,0.3357044756412506,0.0,0.0,0.5609973669052124,93.08599090576172,60.0,11.309003829956056,-13955.0185546875,505.1728820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.916015625,18000.0,0.0,0.0,0.3176797926425934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614985227584839,0.5615045428276062,-6.0071743064327165e-06,0.0,0.0003224046085961,0.0,0.0,37.00536346435547,0.0,0.0,0.0,0.3913826048374176,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502193510532379,-3172.644775390625,304.160888671875,0.738679051399231,0.2216126471757888,0.2023649215698242,293.2955017089844,297.1499938964844,293.1499938964844,0.0953814908862114,-2319.353271484375,304.164794921875,0.6527097821235657,0.152223914861679,0.1478935927152633,293.2368469238281,297.1499938964844,293.1499938964844,0.2882851660251617,-4141.61083984375,304.1622619628906,0.8751083612442017,0.3750265538692474,0.2641415297985077,293.2994384765625,297.1499938964844,293.1499938964844,0.4223476052284241,-7569.22509765625,304.16717529296875,0.9743754267692566,0.5076775550842285,0.4825625121593475,293.1754455566406,297.1499938964844,293.1499938964844,0.0179167781025171,-4116.0458984375,304.1523132324219,0.4429031014442444,0.0551823414862155,0.2627122104167938,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585547208786011,0.8352152705192566,0.8352152705192566,1.0,1.0,-1.6319066286087036,0.7130992412567139,0.918807327747345,0.3357044756412506,0.0,0.0,0.5609973669052124,93.08599090576172,60.0,11.309003829956056,-13955.0185546875,505.1728820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.916015625,18000.0,0.0,0.0,0.3176797926425934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614985227584839,0.5615045428276062,-6.0071743064327165e-06,0.0,0.0003224046085961,0.0,0.0,37.00536346435547,0.0,0.0,0.0,0.3913826048374176,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491882354021072,-3155.1806640625,304.1607666015625,0.7448074221611023,0.220635786652565,0.2013051956892013,293.2944641113281,297.1499938964844,293.1499938964844,0.0939527601003646,-2291.351318359375,304.1647033691406,0.6570701599121094,0.1505820006132125,0.1461472809314727,293.2362976074219,297.1499938964844,293.1499938964844,0.287051260471344,-4127.5615234375,304.1622619628906,0.8836236000061035,0.3740351498126983,0.2633140087127685,293.29833984375,297.1499938964844,293.1499938964844,0.4202860593795776,-7539.89892578125,304.16778564453125,0.982626736164093,0.5059992074966431,0.4807955026626587,293.17462158203125,297.1499938964844,293.1499938964844,0.0176994111388921,-4089.815185546875,304.1522827148437,0.4491966068744659,0.0550257936120033,0.2611068785190582,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752685546875,291.19580078125,1.0,0.3529571890830993,0.8348076939582825,0.8348076939582825,1.0,1.0,-1.623495101928711,0.7091063857078552,0.9143887758255004,0.3334973752498626,0.0,0.0,0.5576240420341492,88.30679321289062,60.0,10.329869270324709,-13861.8115234375,486.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893615722656,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.017578125,18000.0,0.0,0.0,0.3164429664611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554261207580566,0.5554320812225342,-5.967406195850344e-06,0.0,0.0003211493894923,0.0,0.0,36.26809310913086,0.0,0.0,0.0,0.3892113864421844,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481789797544479,-3138.0712890625,304.16064453125,0.7519230246543884,0.2196828126907348,0.2002612203359604,293.2933959960937,297.1499938964844,293.1499938964844,0.0925432294607162,-2263.706298828125,304.1645812988281,0.6622898578643799,0.1489647775888443,0.1444182395935058,293.2357177734375,297.1499938964844,293.1499938964844,0.2858343720436096,-4113.70556640625,304.1622619628906,0.893329381942749,0.3730558753013611,0.2624903619289398,293.2972106933594,297.1499938964844,293.1499938964844,0.4182489812374115,-7510.9697265625,304.1682434082031,0.991178572177887,0.5043426156044006,0.4790429472923279,293.1737365722656,297.1499938964844,293.1499938964844,0.0174902882426977,-4064.36474609375,304.1522521972656,0.4566589891910553,0.0548842772841453,0.2595421075820923,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.2742004394531,291.19873046875,1.0,0.3471260964870453,0.8344298005104065,0.8344298005104065,1.0,1.0,-1.6151942014694214,0.7051684260368347,0.910025715827942,0.3313302993774414,0.0,0.0,0.5540955066680908,83.36420440673828,48.0,9.226795196533203,-13769.1123046875,468.2915649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71453857421875,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.8984375,18000.0,0.0,0.0,0.3150877654552459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490595102310181,0.5490654110908508,-5.925875484535936e-06,0.0,0.0003197740297764,0.0,0.0,35.50541687011719,0.0,0.0,0.0,0.3869445025920868,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461809426546096,-3103.993408203125,304.1604309082031,0.766583263874054,0.2178711295127868,0.1982907205820083,293.2909240722656,297.1499938964844,293.1499938964844,0.0897726193070411,-2209.2236328125,304.1643371582031,0.6728617548942566,0.1458325833082199,0.1410881131887436,293.234375,297.1499938964844,293.1499938964844,0.2833160161972046,-4084.847900390625,304.1623840332031,0.9133367538452148,0.371158242225647,0.2609104812145233,293.2891845703125,297.1499938964844,293.1499938964844,0.4020927846431732,-7271.91455078125,304.19091796875,0.9990000128746032,0.5021951794624329,0.4635170102119446,293.1717834472656,297.1499938964844,293.1499938964844,0.0171250868588686,-4018.73681640625,304.152099609375,0.4714224338531494,0.0546793565154075,0.2568923830986023,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344061970710754,0.8336739540100098,0.8336739540100098,1.0,1.0,-1.584911823272705,0.6908031702041626,0.8941086530685425,0.3237764239311218,0.0,0.0,0.5455575585365295,74.3244857788086,36.0,25.3674545288086,-13524.9306640625,426.4547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.552734375,18000.0,0.0,0.0,0.3119634091854095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351921319961548,0.5351979732513428,-5.838378910993924e-06,0.0,0.000316603196552,0.0,0.0,33.89188003540039,0.0,0.0,0.0,0.3820330798625946,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461809426546096,-3103.993408203125,304.1604309082031,0.766583263874054,0.2178711295127868,0.1982907205820083,293.2909240722656,297.1499938964844,293.1499938964844,0.0897726193070411,-2209.2236328125,304.1643371582031,0.6728617548942566,0.1458325833082199,0.1410881131887436,293.234375,297.1499938964844,293.1499938964844,0.2833160161972046,-4084.847900390625,304.1623840332031,0.9133367538452148,0.371158242225647,0.2609104812145233,293.2891845703125,297.1499938964844,293.1499938964844,0.4020927846431732,-7271.91455078125,304.19091796875,0.9990000128746032,0.5021951794624329,0.4635170102119446,293.1717834472656,297.1499938964844,293.1499938964844,0.0171250868588686,-4018.73681640625,304.152099609375,0.4714224338531494,0.0546793565154075,0.2568923830986023,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344061970710754,0.8336739540100098,0.8336739540100098,1.0,1.0,-1.584911823272705,0.6908031702041626,0.8941086530685425,0.3237764239311218,0.0,0.0,0.5455575585365295,74.3244857788086,36.0,25.3674545288086,-13524.9306640625,426.4547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.552734375,18000.0,0.0,0.0,0.3119634091854095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351921319961548,0.5351979732513428,-5.838378910993924e-06,0.0,0.000316603196552,0.0,0.0,33.89188003540039,0.0,0.0,0.0,0.3820330798625946,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439375430345535,-3065.09912109375,304.1606750488281,0.7826588153839111,0.2161136418581009,0.1964281797409057,293.2883605957031,297.1499938964844,293.1499938964844,0.0869011580944061,-2152.351318359375,304.1643371582031,0.6843874454498291,0.1427814811468124,0.1378953158855438,293.2331237792969,297.1499938964844,293.1499938964844,0.2801839411258697,-4048.364990234375,304.1634521484375,0.936564326286316,0.3692721724510193,0.2593854069709778,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413368701935,-6776.2685546875,304.2323303222656,0.9990000128746032,0.5066596865653992,0.431839644908905,293.1693725585937,297.1499938964844,293.1499938964844,0.016812153160572,-3976.729248046875,304.15191650390625,0.4838914275169372,0.0546134486794471,0.2550239264965057,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198265135288238,0.8329181671142578,0.8329181671142578,1.0,1.0,-1.536957025527954,0.668209969997406,0.8687469959259033,0.3117441534996032,0.0,0.0,0.5290692448616028,65.84793853759766,39.0,44.446388244628906,-13120.59765625,378.2516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.0078125,18000.0,0.0,0.0,0.3077574074268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101187229156494,0.5101244449615479,-5.701646387024084e-06,0.0,0.0003123346541542,0.0,0.0,31.18612670898437,0.0,0.0,0.0,0.3735556602478027,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439375430345535,-3065.09912109375,304.1606750488281,0.7826588153839111,0.2161136418581009,0.1964281797409057,293.2883605957031,297.1499938964844,293.1499938964844,0.0869011580944061,-2152.351318359375,304.1643371582031,0.6843874454498291,0.1427814811468124,0.1378953158855438,293.2331237792969,297.1499938964844,293.1499938964844,0.2801839411258697,-4048.364990234375,304.1634521484375,0.936564326286316,0.3692721724510193,0.2593854069709778,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413368701935,-6776.2685546875,304.2323303222656,0.9990000128746032,0.5066596865653992,0.431839644908905,293.1693725585937,297.1499938964844,293.1499938964844,0.016812153160572,-3976.729248046875,304.15191650390625,0.4838914275169372,0.0546134486794471,0.2550239264965057,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198265135288238,0.8329181671142578,0.8329181671142578,1.0,1.0,-1.536957025527954,0.668209969997406,0.8687469959259033,0.3117441534996032,0.0,0.0,0.5290692448616028,65.84793853759766,39.0,44.446388244628906,-13120.59765625,378.2516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.0078125,18000.0,0.0,0.0,0.3077574074268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101187229156494,0.5101244449615479,-5.701646387024084e-06,0.0,0.0003123346541542,0.0,0.0,31.18612670898437,0.0,0.0,0.0,0.3735556602478027,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421260684728622,-3034.0478515625,304.1601257324219,0.7949317693710327,0.2143603861331939,0.1946665495634079,293.2860412597656,297.1499938964844,293.1499938964844,0.0843284428119659,-2101.906494140625,304.1638488769531,0.6921992897987366,0.1397431492805481,0.1348208934068679,293.2322082519531,297.1499938964844,293.1499938964844,0.2777629792690277,-4020.6572265625,304.1629638671875,0.9538349509239196,0.3673550486564636,0.2579111754894256,293.1921081542969,297.1499938964844,293.1499938964844,0.344538003206253,-6416.126953125,304.24481201171875,0.9990000128746032,0.5157593488693237,0.4089748859405517,293.1669311523437,297.1499938964844,293.1499938964844,0.0166658125817775,-3957.289794921875,304.1515197753906,0.4928183853626251,0.0546223521232605,0.2540721893310547,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096772730350494,0.8324552178382874,0.8324552178382874,1.0,1.0,-1.500778317451477,0.6512325406074524,0.8495457172393799,0.3027088344097137,0.0,0.0,0.5119463205337524,60.05451965332031,57.0,20.441570281982425,-12735.615234375,345.1860656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.1796875,18000.0,0.0,0.0,0.3020066320896148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801987409591675,0.4802042841911316,-5.5279219850490335e-06,0.0,0.0003064983175136,0.0,0.0,28.083908081054688,0.0,0.0,0.0,0.3635697662830353,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421260684728622,-3034.0478515625,304.1601257324219,0.7949317693710327,0.2143603861331939,0.1946665495634079,293.2860412597656,297.1499938964844,293.1499938964844,0.0843284428119659,-2101.906494140625,304.1638488769531,0.6921992897987366,0.1397431492805481,0.1348208934068679,293.2322082519531,297.1499938964844,293.1499938964844,0.2777629792690277,-4020.6572265625,304.1629638671875,0.9538349509239196,0.3673550486564636,0.2579111754894256,293.1921081542969,297.1499938964844,293.1499938964844,0.344538003206253,-6416.126953125,304.24481201171875,0.9990000128746032,0.5157593488693237,0.4089748859405517,293.1669311523437,297.1499938964844,293.1499938964844,0.0166658125817775,-3957.289794921875,304.1515197753906,0.4928183853626251,0.0546223521232605,0.2540721893310547,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096772730350494,0.8324552178382874,0.8324552178382874,1.0,1.0,-1.500778317451477,0.6512325406074524,0.8495457172393799,0.3027088344097137,0.0,0.0,0.5119463205337524,60.05451965332031,57.0,20.441570281982425,-12735.615234375,345.1860656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.1796875,18000.0,0.0,0.0,0.3020066320896148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801987409591675,0.4802042841911316,-5.5279219850490335e-06,0.0,0.0003064983175136,0.0,0.0,28.083908081054688,0.0,0.0,0.0,0.3635697662830353,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408925950527191,-3013.524658203125,304.1587829589844,0.7938021421432495,0.2125665992498397,0.1930588483810424,293.2842102050781,297.1499938964844,293.1499938964844,0.0821442157030105,-2059.76025390625,304.162841796875,0.6878625154495239,0.1366715282201767,0.13191519677639,293.2316589355469,297.1499938964844,293.1499938964844,0.2763392925262451,-4005.129638671875,304.16094970703125,0.9534297585487366,0.3653807044029236,0.2565416991710663,293.1466064453125,297.1499938964844,293.1499938964844,0.3416094779968261,-6385.76708984375,304.2171325683594,0.9990000128746032,0.5239720940589905,0.4072809219360351,293.165283203125,297.1499938964844,293.1499938964844,0.0166622940450906,-3958.510986328125,304.1510314941406,0.4933232069015503,0.0545283257961273,0.2537512183189392,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086631596088409,0.8319922685623169,0.8319922685623169,1.0,1.0,-1.49127995967865,0.6467732787132263,0.8445066213607788,0.3002403080463409,0.0,0.0,0.4996085166931152,59.51344299316406,75.0,-24.102415084838867,-12512.560546875,339.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.796875,18000.0,0.0,0.0,0.2950981557369232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562138617038727,0.4562192261219024,-5.381557457440067e-06,0.0,0.000299487117445,0.0,0.0,25.703685760498047,0.0,0.0,0.0,0.3555777370929718,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408925950527191,-3013.524658203125,304.1587829589844,0.7938021421432495,0.2125665992498397,0.1930588483810424,293.2842102050781,297.1499938964844,293.1499938964844,0.0821442157030105,-2059.76025390625,304.162841796875,0.6878625154495239,0.1366715282201767,0.13191519677639,293.2316589355469,297.1499938964844,293.1499938964844,0.2763392925262451,-4005.129638671875,304.16094970703125,0.9534297585487366,0.3653807044029236,0.2565416991710663,293.1466064453125,297.1499938964844,293.1499938964844,0.3416094779968261,-6385.76708984375,304.2171325683594,0.9990000128746032,0.5239720940589905,0.4072809219360351,293.165283203125,297.1499938964844,293.1499938964844,0.0166622940450906,-3958.510986328125,304.1510314941406,0.4933232069015503,0.0545283257961273,0.2537512183189392,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086631596088409,0.8319922685623169,0.8319922685623169,1.0,1.0,-1.49127995967865,0.6467732787132263,0.8445066213607788,0.3002403080463409,0.0,0.0,0.4996085166931152,59.51344299316406,75.0,-24.102415084838867,-12512.560546875,339.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.796875,18000.0,0.0,0.0,0.2950981557369232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562138617038727,0.4562192261219024,-5.381557457440067e-06,0.0,0.000299487117445,0.0,0.0,25.703685760498047,0.0,0.0,0.0,0.3555777370929718,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.140456885099411,-3006.560546875,304.1579895019531,0.7887328863143921,0.2116531431674957,0.1922941505908966,293.283447265625,297.1499938964844,293.1499938964844,0.0811681151390075,-2041.1715087890625,304.16229248046875,0.681658923625946,0.1351214796304702,0.1305061429738998,293.2315368652344,297.1499938964844,293.1499938964844,0.2759560346603393,-4001.336181640625,304.15966796875,0.9473949074745178,0.3643732070922851,0.2558846473693847,293.1372985839844,297.1499938964844,293.1499938964844,0.3473327755928039,-6480.03857421875,304.1944885253906,0.9990000128746032,0.5258551239967346,0.4133123755455017,293.164794921875,297.1499938964844,293.1499938964844,0.0166873205453157,-3963.3994140625,304.1507873535156,0.4906722009181976,0.0544294975697994,0.2536328136920929,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.236328125,291.2225646972656,1.0,0.3108580112457275,0.8317607641220093,0.8317607641220093,1.0,1.0,-1.4949750900268557,0.6484838128089905,0.846491277217865,0.301112025976181,0.0,0.0,0.4966946244239807,60.900856018066406,75.0,-42.62628555297852,-12478.29296875,344.53387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4915771484375,307.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.54296875,18000.0,0.0,0.0,0.2915090918540954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491935670375824,0.4491989016532898,-5.332523414836032e-06,0.0,0.0002958446566481,0.0,0.0,25.00478172302246,0.0,0.0,0.0,0.3531611561775207,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400730311870575,-3000.510986328125,304.1572265625,0.7814438939094543,0.2107297331094741,0.1915523111820221,293.28277587890625,297.1499938964844,293.1499938964844,0.0802261233329773,-2023.3067626953125,304.1617736816406,0.673514723777771,0.1335629075765609,0.1291224509477615,293.2314758300781,297.1499938964844,293.1499938964844,0.2756601572036743,-3998.5517578125,304.158447265625,0.938184380531311,0.3633516728878021,0.2552429139614105,293.1386108398437,297.1499938964844,293.1499938964844,0.3569222092628479,-6632.10205078125,304.1689453125,0.9990000128746032,0.5257664322853088,0.4230402112007141,293.16455078125,297.1499938964844,293.1499938964844,0.0167161989957094,-3968.957763671875,304.1506042480469,0.4865011870861053,0.054288662970066,0.253507524728775,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.19775390625,1.0,0.3145685195922851,0.831475555896759,0.831475555896759,1.0,1.0,-1.50317645072937,0.6522959470748901,0.8508805632591248,0.303095668554306,0.0,0.0,0.4956772029399872,63.22047805786133,93.0,-55.84598159790039,-12487.5078125,354.4582824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5640869140625,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.736328125,18000.0,0.0,0.0,0.28802290558815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453912377357483,0.4453965425491333,-5.301270448399009e-06,0.0,0.0002923066494986,0.0,0.0,24.61191177368164,0.0,0.0,0.0,0.3517845869064331,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394138485193252,-2990.296630859375,304.1559143066406,0.7625553011894226,0.2088501900434494,0.1901265680789947,293.2817077636719,297.1499938964844,293.1499938964844,0.0784126222133636,-1989.0831298828125,304.160888671875,0.6537371873855591,0.1304172128438949,0.126420184969902,293.2315979003906,297.1499938964844,293.1499938964844,0.2752418220043182,-3994.93505859375,304.1563415527344,0.9131066203117372,0.3612600862979889,0.253994345664978,293.1734313964844,297.1499938964844,293.1499938964844,0.3859013319015503,-7078.4384765625,304.1142883300781,0.9990000128746032,0.5190845131874084,0.4515319168567657,293.1649169921875,297.1499938964844,293.1499938964844,0.0167534295469522,-3977.821533203125,304.1503295898437,0.4737935960292816,0.0538486167788505,0.2530229389667511,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257374465465545,0.8309050798416138,0.8309050798416138,1.0,1.0,-1.530337691307068,0.6649585962295532,0.8653790950775146,0.3097547590732574,0.0,0.0,0.4995064437389374,70.36920166015625,96.0,-69.82913208007812,-12615.970703125,386.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818872332572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447136640548706,0.447141945362091,-5.288514330459293e-06,0.0,0.0002860797103494,0.0,0.0,24.68196487426757,0.0,0.0,0.0,0.3520482778549194,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394138485193252,-2990.296630859375,304.1559143066406,0.7625553011894226,0.2088501900434494,0.1901265680789947,293.2817077636719,297.1499938964844,293.1499938964844,0.0784126222133636,-1989.0831298828125,304.160888671875,0.6537371873855591,0.1304172128438949,0.126420184969902,293.2315979003906,297.1499938964844,293.1499938964844,0.2752418220043182,-3994.93505859375,304.1563415527344,0.9131066203117372,0.3612600862979889,0.253994345664978,293.1734313964844,297.1499938964844,293.1499938964844,0.3859013319015503,-7078.4384765625,304.1142883300781,0.9990000128746032,0.5190845131874084,0.4515319168567657,293.1649169921875,297.1499938964844,293.1499938964844,0.0167534295469522,-3977.821533203125,304.1503295898437,0.4737935960292816,0.0538486167788505,0.2530229389667511,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257374465465545,0.8309050798416138,0.8309050798416138,1.0,1.0,-1.530337691307068,0.6649585962295532,0.8653790950775146,0.3097547590732574,0.0,0.0,0.4995064437389374,70.36920166015625,96.0,-69.82913208007812,-12615.970703125,386.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818872332572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447136640548706,0.447141945362091,-5.288514330459293e-06,0.0,0.0002860797103494,0.0,0.0,24.68196487426757,0.0,0.0,0.0,0.3520482778549194,4.0,0.0,1.0
