time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385068744421005,-2975.332763671875,304.1554870605469,0.7473841309547424,0.2069835066795349,0.1886783987283706,293.2807006835937,297.1499938964844,293.1499938964844,0.0764293000102043,-1951.3768310546875,304.1605834960937,0.6377063393592834,0.1272857934236526,0.1236968636512756,293.2318420410156,297.1499938964844,293.1499938964844,0.2743413746356964,-3985.141357421875,304.1557922363281,0.8941516876220703,0.3591482043266296,0.2527086436748504,293.2376403808594,297.1499938964844,293.1499938964844,0.4125308394432068,-7475.19677734375,304.0824890136719,0.9990000128746032,0.5055034160614014,0.4767145216464996,293.1659545898437,297.1499938964844,293.1499938964844,0.0166517719626426,-3967.6943359375,304.150390625,0.4592979848384857,0.0532604046165943,0.2517059743404388,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349401950836181,0.8303346633911133,0.8303346633911133,1.0,1.0,-1.5524449348449707,0.6752234101295471,0.8772215247154236,0.3153425753116607,0.0,0.0,0.5074153542518616,77.02718353271484,99.0,-46.53908920288086,-12775.474609375,415.8306274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753723144531,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775315344333648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584685862064361,0.4584739208221435,-5.334627530828584e-06,0.0,0.0002816592168528,0.0,0.0,25.670040130615234,0.0,0.0,0.0,0.3554709553718567,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385068744421005,-2975.332763671875,304.1554870605469,0.7473841309547424,0.2069835066795349,0.1886783987283706,293.2807006835937,297.1499938964844,293.1499938964844,0.0764293000102043,-1951.3768310546875,304.1605834960937,0.6377063393592834,0.1272857934236526,0.1236968636512756,293.2318420410156,297.1499938964844,293.1499938964844,0.2743413746356964,-3985.141357421875,304.1557922363281,0.8941516876220703,0.3591482043266296,0.2527086436748504,293.2376403808594,297.1499938964844,293.1499938964844,0.4125308394432068,-7475.19677734375,304.0824890136719,0.9990000128746032,0.5055034160614014,0.4767145216464996,293.1659545898437,297.1499938964844,293.1499938964844,0.0166517719626426,-3967.6943359375,304.150390625,0.4592979848384857,0.0532604046165943,0.2517059743404388,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349401950836181,0.8303346633911133,0.8303346633911133,1.0,1.0,-1.5524449348449707,0.6752234101295471,0.8772215247154236,0.3153425753116607,0.0,0.0,0.5074153542518616,77.02718353271484,99.0,-46.53908920288086,-12775.474609375,415.8306274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753723144531,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775315344333648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584685862064361,0.4584739208221435,-5.334627530828584e-06,0.0,0.0002816592168528,0.0,0.0,25.670040130615234,0.0,0.0,0.0,0.3554709553718567,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371057629585266,-2950.80908203125,304.1560363769531,0.7305281758308411,0.2051768153905868,0.1873754411935806,293.2794189453125,297.1499938964844,293.1499938964844,0.0741989016532898,-1908.3316650390625,304.1607971191406,0.6204526424407959,0.124230183660984,0.1211343333125114,293.23193359375,297.1499938964844,293.1499938964844,0.2723090052604675,-3961.163330078125,304.1573486328125,0.8727636933326721,0.3570547103881836,0.2515072822570801,293.2845153808594,297.1499938964844,293.1499938964844,0.407611608505249,-7388.142578125,304.1142578125,0.979167640209198,0.4936750829219818,0.4706122577190399,293.1674194335937,297.1499938964844,293.1499938964844,0.0164450481534004,-3940.0732421875,304.150634765625,0.4411400258541107,0.0525616183876991,0.2502972781658172,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416042923927307,0.8292220234870911,0.8292220234870911,1.0,1.0,-1.5374207496643066,0.667967677116394,0.8694530129432678,0.3118371367454529,0.0,0.0,0.5102336406707764,85.35875701904297,102.0,17.84092903137207,-12722.095703125,429.5328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.966796875,18000.0,0.0,0.0,0.274890661239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673466086387634,0.4673520028591156,-5.391287231759634e-06,0.0,0.0002789790742099,0.0,0.0,26.54669570922852,0.0,0.0,0.0,0.3583762645721435,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371057629585266,-2950.80908203125,304.1560363769531,0.7305281758308411,0.2051768153905868,0.1873754411935806,293.2794189453125,297.1499938964844,293.1499938964844,0.0741989016532898,-1908.3316650390625,304.1607971191406,0.6204526424407959,0.124230183660984,0.1211343333125114,293.23193359375,297.1499938964844,293.1499938964844,0.2723090052604675,-3961.163330078125,304.1573486328125,0.8727636933326721,0.3570547103881836,0.2515072822570801,293.2845153808594,297.1499938964844,293.1499938964844,0.407611608505249,-7388.142578125,304.1142578125,0.979167640209198,0.4936750829219818,0.4706122577190399,293.1674194335937,297.1499938964844,293.1499938964844,0.0164450481534004,-3940.0732421875,304.150634765625,0.4411400258541107,0.0525616183876991,0.2502972781658172,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416042923927307,0.8292220234870911,0.8292220234870911,1.0,1.0,-1.5374207496643066,0.667967677116394,0.8694530129432678,0.3118371367454529,0.0,0.0,0.5102336406707764,85.35875701904297,102.0,17.84092903137207,-12722.095703125,429.5328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.966796875,18000.0,0.0,0.0,0.274890661239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673466086387634,0.4673520028591156,-5.391287231759634e-06,0.0,0.0002789790742099,0.0,0.0,26.54669570922852,0.0,0.0,0.0,0.3583762645721435,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356232315301895,-2924.860595703125,304.1564636230469,0.7180245518684387,0.2033246010541916,0.1859804391860962,293.2785339355469,297.1499938964844,293.1499938964844,0.0718909278512001,-1864.1063232421875,304.1610412597656,0.6057854294776917,0.1211350262165069,0.1184896975755691,293.2324523925781,297.1499938964844,293.1499938964844,0.2701262533664703,-3935.544677734375,304.1584777832031,0.857473611831665,0.3548767268657684,0.2502072155475616,293.2978515625,297.1499938964844,293.1499938964844,0.401362270116806,-7288.5263671875,304.1361083984375,0.9596850275993348,0.4875291287899017,0.4641673564910888,293.1689453125,297.1499938964844,293.1499938964844,0.0161599498242139,-3902.086669921875,304.15087890625,0.4284107387065887,0.0518100745975971,0.2482245862483978,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463926017284393,0.8281094431877136,0.8281094431877136,1.0,1.0,-1.520727276802063,0.6599777936935425,0.8607494831085205,0.3077858388423919,0.0,0.0,0.5088171362876892,92.0354995727539,105.0,17.47573471069336,-12542.88671875,437.7560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729921042919159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653818309307098,0.465387225151062,-5.39336269866908e-06,0.0,0.0002770522842183,0.0,0.0,26.41286277770996,0.0,0.0,0.0,0.3579882681369781,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356232315301895,-2924.860595703125,304.1564636230469,0.7180245518684387,0.2033246010541916,0.1859804391860962,293.2785339355469,297.1499938964844,293.1499938964844,0.0718909278512001,-1864.1063232421875,304.1610412597656,0.6057854294776917,0.1211350262165069,0.1184896975755691,293.2324523925781,297.1499938964844,293.1499938964844,0.2701262533664703,-3935.544677734375,304.1584777832031,0.857473611831665,0.3548767268657684,0.2502072155475616,293.2978515625,297.1499938964844,293.1499938964844,0.401362270116806,-7288.5263671875,304.1361083984375,0.9596850275993348,0.4875291287899017,0.4641673564910888,293.1689453125,297.1499938964844,293.1499938964844,0.0161599498242139,-3902.086669921875,304.15087890625,0.4284107387065887,0.0518100745975971,0.2482245862483978,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463926017284393,0.8281094431877136,0.8281094431877136,1.0,1.0,-1.520727276802063,0.6599777936935425,0.8607494831085205,0.3077858388423919,0.0,0.0,0.5088171362876892,92.0354995727539,105.0,17.47573471069336,-12542.88671875,437.7560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729921042919159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653818309307098,0.465387225151062,-5.39336269866908e-06,0.0,0.0002770522842183,0.0,0.0,26.41286277770996,0.0,0.0,0.0,0.3579882681369781,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349244266748428,-2912.692138671875,304.15655517578125,0.712763249874115,0.2024146467447281,0.1852676719427108,293.278076171875,297.1499938964844,293.1499938964844,0.0707450434565544,-1842.3399658203125,304.1611022949219,0.5991147756576538,0.1195956990122795,0.1171448156237602,293.232666015625,297.1499938964844,293.1499938964844,0.2691144645214081,-3923.755859375,304.1587829589844,0.8515138030052185,0.3537909984588623,0.2495359182357788,293.300048828125,297.1499938964844,293.1499938964844,0.3992112874984741,-7254.66357421875,304.1424865722656,0.9516274333000184,0.4852240979671478,0.4619407951831817,293.16949462890625,297.1499938964844,293.1499938964844,0.0160229355096817,-3883.98388671875,304.1509704589844,0.4236027300357818,0.0514608137309551,0.2471546232700348,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.152587890625,1.0,0.3483439087867737,0.8275531530380249,0.8275531530380249,1.0,1.0,-1.5134931802749634,0.6565027236938477,0.8569904565811157,0.3060531318187713,0.0,0.0,0.5082595348358154,94.82185363769533,105.0,15.672505378723145,-12467.9140625,440.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547119140625,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.2721952199935913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647361636161804,0.4647415578365326,-5.390401838667458e-06,0.0,0.0002762435469776,0.0,0.0,26.35360717773437,0.0,0.0,0.0,0.357780784368515,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342340409755706,-2900.66943359375,304.1566162109375,0.7078266739845276,0.2015207558870315,0.1845584511756897,293.277587890625,297.1499938964844,293.1499938964844,0.0695976689457893,-1820.6387939453125,304.1611633300781,0.5928146243095398,0.1180692166090011,0.1157997101545333,293.2328186035156,297.1499938964844,293.1499938964844,0.2681068778038025,-3912.028076171875,304.15899658203125,0.8462846875190735,0.3527133166790008,0.2488615959882736,293.3009948730469,297.1499938964844,293.1499938964844,0.397263616323471,-7224.4404296875,304.1473693847656,0.9443296194076538,0.4831334054470062,0.4599854350090027,293.169921875,297.1499938964844,293.1499938964844,0.0158929750323295,-3866.71630859375,304.1510314941406,0.419498473405838,0.0511327348649501,0.2461299896240234,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2694702148437,291.1564636230469,1.0,0.350078135728836,0.8272342085838318,0.8272342085838318,1.0,1.0,-1.50663959980011,0.6532260179519653,0.8534135818481445,0.3044494092464447,0.0,0.0,0.5074432492256165,97.35382843017578,93.0,13.130743980407717,-12393.2841796875,443.6883239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87335205078125,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.2714825570583343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636522233486175,0.4636576175689697,-5.385711119743064e-06,0.0,0.0002755202876869,0.0,0.0,26.25547790527344,0.0,0.0,0.0,0.3574406802654266,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327605098485946,-2874.975341796875,304.1568908691406,0.7056741714477539,0.1998238414525985,0.183008000254631,293.2763061523437,297.1499938964844,293.1499938964844,0.0671775490045547,-1775.170166015625,304.1614990234375,0.5871070027351379,0.1150928288698196,0.1129591539502143,293.2327880859375,297.1499938964844,293.1499938964844,0.2659764289855957,-3887.20703125,304.1595764160156,0.8446251749992371,0.3506183326244354,0.2473909705877304,293.3009948730469,297.1499938964844,293.1499938964844,0.3934803307056427,-7166.8642578125,304.15447998046875,0.941364049911499,0.4793037474155426,0.4562911689281463,293.17022705078125,297.1499938964844,293.1499938964844,0.0155631508678197,-3822.66845703125,304.1512451171875,0.4173365533351898,0.050563495606184,0.2434390634298324,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478367328643799,0.8265963792800903,0.8265963792800903,1.0,1.0,-1.491938233375549,0.6461998820304871,0.8457382917404175,0.3010571599006653,0.0,0.0,0.5054087042808533,97.13752746582033,81.0,10.55182647705078,-12243.9443359375,435.0733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.791015625,18000.0,0.0,0.0,0.2702159881591797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607427716255188,0.4607481658458709,-5.371704901335761e-06,0.0,0.0002742348588071,0.0,0.0,25.987211227416992,0.0,0.0,0.0,0.3565147817134857,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327605098485946,-2874.975341796875,304.1568908691406,0.7056741714477539,0.1998238414525985,0.183008000254631,293.2763061523437,297.1499938964844,293.1499938964844,0.0671775490045547,-1775.170166015625,304.1614990234375,0.5871070027351379,0.1150928288698196,0.1129591539502143,293.2327880859375,297.1499938964844,293.1499938964844,0.2659764289855957,-3887.20703125,304.1595764160156,0.8446251749992371,0.3506183326244354,0.2473909705877304,293.3009948730469,297.1499938964844,293.1499938964844,0.3934803307056427,-7166.8642578125,304.15447998046875,0.941364049911499,0.4793037474155426,0.4562911689281463,293.17022705078125,297.1499938964844,293.1499938964844,0.0155631508678197,-3822.66845703125,304.1512451171875,0.4173365533351898,0.050563495606184,0.2434390634298324,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478367328643799,0.8265963792800903,0.8265963792800903,1.0,1.0,-1.491938233375549,0.6461998820304871,0.8457382917404175,0.3010571599006653,0.0,0.0,0.5054087042808533,97.13752746582033,81.0,10.55182647705078,-12243.9443359375,435.0733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.791015625,18000.0,0.0,0.0,0.2702159881591797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607427716255188,0.4607481658458709,-5.371704901335761e-06,0.0,0.0002742348588071,0.0,0.0,25.987211227416992,0.0,0.0,0.0,0.3565147817134857,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312676668167114,-2848.8916015625,304.1570739746094,0.7096561193466187,0.1982724517583847,0.1814372837543487,293.2745666503906,297.1499938964844,293.1499938964844,0.0647019818425178,-1729.0953369140625,304.1617736816406,0.5868513584136963,0.1122472882270813,0.1100808009505271,293.2322692871094,297.1499938964844,293.1499938964844,0.2637756466865539,-3861.545166015625,304.1600341796875,0.8496516346931458,0.3486261665821075,0.2458738833665847,293.2996826171875,297.1499938964844,293.1499938964844,0.3896794617176056,-7110.08251953125,304.1592712402344,0.9473763704299928,0.4757439792156219,0.4527404904365539,293.1698608398437,297.1499938964844,293.1499938964844,0.0152189452201128,-3775.8974609375,304.1513977050781,0.4198218584060669,0.0501231662929058,0.240580216050148,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419057428836822,0.8259585499763489,0.8259585499763489,1.0,1.0,-1.477081537246704,0.6390926241874695,0.8379888534545898,0.2976867854595184,0.0,0.0,0.5024239420890808,92.93860626220705,69.0,9.45262336730957,-12094.3017578125,416.4844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64404296875,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690097689628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563820958137512,0.4563874304294586,-5.350611445464892e-06,0.0,0.0002730106934905,0.0,0.0,25.587690353393555,0.0,0.0,0.0,0.3551294803619385,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312676668167114,-2848.8916015625,304.1570739746094,0.7096561193466187,0.1982724517583847,0.1814372837543487,293.2745666503906,297.1499938964844,293.1499938964844,0.0647019818425178,-1729.0953369140625,304.1617736816406,0.5868513584136963,0.1122472882270813,0.1100808009505271,293.2322692871094,297.1499938964844,293.1499938964844,0.2637756466865539,-3861.545166015625,304.1600341796875,0.8496516346931458,0.3486261665821075,0.2458738833665847,293.2996826171875,297.1499938964844,293.1499938964844,0.3896794617176056,-7110.08251953125,304.1592712402344,0.9473763704299928,0.4757439792156219,0.4527404904365539,293.1698608398437,297.1499938964844,293.1499938964844,0.0152189452201128,-3775.8974609375,304.1513977050781,0.4198218584060669,0.0501231662929058,0.240580216050148,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419057428836822,0.8259585499763489,0.8259585499763489,1.0,1.0,-1.477081537246704,0.6390926241874695,0.8379888534545898,0.2976867854595184,0.0,0.0,0.5024239420890808,92.93860626220705,69.0,9.45262336730957,-12094.3017578125,416.4844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64404296875,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690097689628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563820958137512,0.4563874304294586,-5.350611445464892e-06,0.0,0.0002730106934905,0.0,0.0,25.587690353393555,0.0,0.0,0.0,0.3551294803619385,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298055201768875,-2823.31591796875,304.1571350097656,0.7179319262504578,0.196842148900032,0.1798850893974304,293.2724609375,297.1499938964844,293.1499938964844,0.0622217543423175,-1683.4140625,304.1619873046875,0.5908005237579346,0.109519824385643,0.1072171926498413,293.2313842773437,297.1499938964844,293.1499938964844,0.2615830898284912,-3835.9873046875,304.16033935546875,0.8600744009017944,0.3467223644256592,0.2443463802337646,293.2976989746094,297.1499938964844,293.1499938964844,0.3858923017978668,-7054.1953125,304.1624450683594,0.9597824811935424,0.4723549485206604,0.4492665231227875,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399312213063,-3737.85498046875,304.1483764648437,0.426774263381958,0.050000000745058,0.23833829164505,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.333433598279953,0.825363039970398,0.825363039970398,1.0,1.0,-1.4630837440490725,0.632379412651062,0.8307043313980103,0.2945969998836517,0.0,0.0,0.4987341463565826,86.18711853027344,57.0,7.810245990753174,-11950.1650390625,392.3066101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.876953125,18000.0,0.0,0.0,0.2677172720432281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508093893527984,0.4508146941661834,-5.322837296262151e-06,0.0,0.0002716989838518,0.0,0.0,25.078962326049805,0.0,0.0,0.0,0.3533542454242706,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298055201768875,-2823.31591796875,304.1571350097656,0.7179319262504578,0.196842148900032,0.1798850893974304,293.2724609375,297.1499938964844,293.1499938964844,0.0622217543423175,-1683.4140625,304.1619873046875,0.5908005237579346,0.109519824385643,0.1072171926498413,293.2313842773437,297.1499938964844,293.1499938964844,0.2615830898284912,-3835.9873046875,304.16033935546875,0.8600744009017944,0.3467223644256592,0.2443463802337646,293.2976989746094,297.1499938964844,293.1499938964844,0.3858923017978668,-7054.1953125,304.1624450683594,0.9597824811935424,0.4723549485206604,0.4492665231227875,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399312213063,-3737.85498046875,304.1483764648437,0.426774263381958,0.050000000745058,0.23833829164505,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.333433598279953,0.825363039970398,0.825363039970398,1.0,1.0,-1.4630837440490725,0.632379412651062,0.8307043313980103,0.2945969998836517,0.0,0.0,0.4987341463565826,86.18711853027344,57.0,7.810245990753174,-11950.1650390625,392.3066101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.876953125,18000.0,0.0,0.0,0.2677172720432281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508093893527984,0.4508146941661834,-5.322837296262151e-06,0.0,0.0002716989838518,0.0,0.0,25.078962326049805,0.0,0.0,0.0,0.3533542454242706,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283953338861465,-2798.636474609375,304.1571044921875,0.7296459674835205,0.1955068707466125,0.1783629953861236,293.2701416015625,297.1499938964844,293.1499938964844,0.0597553811967372,-1638.4847412109375,304.162109375,0.5983840227127075,0.1068854555487632,0.1043839007616043,293.2302551269531,297.1499938964844,293.1499938964844,0.2594415843486786,-3811.043701171875,304.16046142578125,0.8757863640785217,0.3448878824710846,0.2428231239318847,293.2953491210937,297.1499938964844,293.1499938964844,0.3821719288825989,-6999.740234375,304.1644897460937,0.9765926003456116,0.4690904021263122,0.445853978395462,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502841427922,-3711.802490234375,304.1437072753906,0.4387794435024261,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.323212057352066,0.824767529964447,0.824767529964447,1.0,1.0,-1.4501062631607056,0.6261210441589355,0.82398521900177,0.2918510437011719,0.0,0.0,0.4947027862071991,77.8488540649414,45.0,6.007923126220703,-11815.4033203125,365.1354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.2662494480609894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445743262767792,0.4445796310901642,-5.29102635482559e-06,0.0,0.0002702093333937,0.0,0.0,24.51374626159668,0.0,0.0,0.0,0.3513641655445099,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283953338861465,-2798.636474609375,304.1571044921875,0.7296459674835205,0.1955068707466125,0.1783629953861236,293.2701416015625,297.1499938964844,293.1499938964844,0.0597553811967372,-1638.4847412109375,304.162109375,0.5983840227127075,0.1068854555487632,0.1043839007616043,293.2302551269531,297.1499938964844,293.1499938964844,0.2594415843486786,-3811.043701171875,304.16046142578125,0.8757863640785217,0.3448878824710846,0.2428231239318847,293.2953491210937,297.1499938964844,293.1499938964844,0.3821719288825989,-6999.740234375,304.1644897460937,0.9765926003456116,0.4690904021263122,0.445853978395462,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502841427922,-3711.802490234375,304.1437072753906,0.4387794435024261,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.323212057352066,0.824767529964447,0.824767529964447,1.0,1.0,-1.4501062631607056,0.6261210441589355,0.82398521900177,0.2918510437011719,0.0,0.0,0.4947027862071991,77.8488540649414,45.0,6.007923126220703,-11815.4033203125,365.1354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.2662494480609894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445743262767792,0.4445796310901642,-5.29102635482559e-06,0.0,0.0002702093333937,0.0,0.0,24.51374626159668,0.0,0.0,0.0,0.3513641655445099,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276999413967132,-2786.44140625,304.1570739746094,0.7369194626808167,0.194867730140686,0.1776155680418014,293.2689819335937,297.1499938964844,293.1499938964844,0.0585223399102687,-1616.192626953125,304.1621398925781,0.603447437286377,0.1055952236056327,0.1029804348945617,293.2296447753906,297.1499938964844,293.1499938964844,0.2583701908588409,-3798.54638671875,304.1604919433594,0.8857440948486328,0.3439910113811493,0.2420660555362701,293.2940979003906,297.1499938964844,293.1499938964844,0.3803096413612366,-6972.5625,304.16522216796875,0.9859651923179626,0.4674959480762481,0.4441709220409393,293.16796875,297.1499938964844,293.1499938964844,0.0146473720669746,-3697.5283203125,304.1414489746094,0.4466971457004547,0.050000000745058,0.2359879463911056,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.18084716796875,1.0,0.3175823390483856,0.8244697451591492,0.8244697451591492,1.0,1.0,-1.443597435951233,0.6229638457298279,0.820633590221405,0.2905418276786804,0.0,0.0,0.4924505949020386,73.30963897705078,45.0,6.063799381256104,-11748.8212890625,350.8005676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.1484375,18000.0,0.0,0.0,0.2654315233230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411919116973877,0.4411971867084503,-5.274096565699438e-06,0.0,0.0002693792630452,0.0,0.0,24.211515426635746,0.0,0.0,0.0,0.3502887189388275,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270123422145843,-2774.369140625,304.15704345703125,0.7454119324684143,0.194244310259819,0.1768765151500702,293.2677917480469,297.1499938964844,293.1499938964844,0.0572894886136055,-1594.0179443359375,304.16217041015625,0.6093806028366089,0.1043189391493797,0.1015844419598579,293.22900390625,297.1499938964844,293.1499938964844,0.2573023438453674,-3786.08154296875,304.1605529785156,0.8972638249397278,0.343105137348175,0.2413119971752166,293.2928161621094,297.1499938964844,293.1499938964844,0.378453254699707,-6945.509765625,304.16583251953125,0.9956344366073608,0.465923011302948,0.4425020217895508,293.1676330566406,297.1499938964844,293.1499938964844,0.0145416893064975,-3682.7626953125,304.1392822265625,0.45616415143013,0.050000000745058,0.235124334692955,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1830749511719,1.0,0.3116641938686371,0.8241906762123108,0.8241906762123108,1.0,1.0,-1.437089204788208,0.6197806000709534,0.8173085451126099,0.2893295288085937,0.0,0.0,0.4900441467761993,68.59886169433594,33.0,6.101163387298584,-11681.6552734375,336.1679382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.337890625,18000.0,0.0,0.0,0.2645484507083893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375748336315155,0.4375800788402557,-5.256205895420862e-06,0.0,0.0002684830396901,0.0,0.0,23.89153289794922,0.0,0.0,0.0,0.3491449356079101,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.125512883067131,-2747.60498046875,304.1572265625,0.7615702152252197,0.1930658221244812,0.1755243986845016,293.26531982421875,297.1499938964844,293.1499938964844,0.0547912009060382,-1549.12890625,304.16229248046875,0.6192490458488464,0.1018378734588623,0.0989237874746322,293.22760009765625,297.1499938964844,293.1499938964844,0.2548001706600189,-3756.401123046875,304.1612548828125,0.9197217226028442,0.3413921296596527,0.2398941069841385,293.2762756347656,297.1499938964844,293.1499938964844,0.3540580868721008,-6574.17822265625,304.2024841308594,0.9990000128746032,0.4655762612819671,0.418486475944519,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410265445709,-3652.611328125,304.1360778808594,0.4730908274650574,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982752919197082,0.823632538318634,0.823632538318634,1.0,1.0,-1.4000799655914309,0.6018012166023254,0.7982787489891052,0.2825663089752197,0.0,0.0,0.4814853966236114,60.57665252685547,25.0,41.692989349365234,-11436.189453125,300.04547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.431640625,18000.0,0.0,0.0,0.2624289989471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277174174785614,0.4277226328849792,-5.213903932599351e-06,0.0,0.0002663320628926,0.0,0.0,23.05678367614746,0.0,0.0,0.0,0.3460606932640075,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.125512883067131,-2747.60498046875,304.1572265625,0.7615702152252197,0.1930658221244812,0.1755243986845016,293.26531982421875,297.1499938964844,293.1499938964844,0.0547912009060382,-1549.12890625,304.16229248046875,0.6192490458488464,0.1018378734588623,0.0989237874746322,293.22760009765625,297.1499938964844,293.1499938964844,0.2548001706600189,-3756.401123046875,304.1612548828125,0.9197217226028442,0.3413921296596527,0.2398941069841385,293.2762756347656,297.1499938964844,293.1499938964844,0.3540580868721008,-6574.17822265625,304.2024841308594,0.9990000128746032,0.4655762612819671,0.418486475944519,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410265445709,-3652.611328125,304.1360778808594,0.4730908274650574,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982752919197082,0.823632538318634,0.823632538318634,1.0,1.0,-1.4000799655914309,0.6018012166023254,0.7982787489891052,0.2825663089752197,0.0,0.0,0.4814853966236114,60.57665252685547,25.0,41.692989349365234,-11436.189453125,300.04547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.431640625,18000.0,0.0,0.0,0.2624289989471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277174174785614,0.4277226328849792,-5.213903932599351e-06,0.0,0.0002663320628926,0.0,0.0,23.05678367614746,0.0,0.0,0.0,0.3460606932640075,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238759979605674,-2718.08349609375,304.15753173828125,0.7795721292495728,0.1918782293796539,0.1742127835750579,293.2631530761719,297.1499938964844,293.1499938964844,0.0522256083786487,-1503.28125,304.1624450683594,0.6291579604148865,0.0993535593152046,0.0963143855333328,293.2264404296875,297.1499938964844,293.1499938964844,0.2519595324993133,-3722.460205078125,304.1622009277344,0.9453519582748412,0.3396615087985992,0.2385008931159973,293.2271423339844,297.1499938964844,293.1499938964844,0.3218247890472412,-6083.34228515625,304.2383117675781,0.9990000128746032,0.4722862541675567,0.3874616026878357,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412625089287,-3620.75146484375,304.1348571777344,0.4867221117019653,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844974100589752,0.8230744004249573,0.8230744004249573,1.0,1.0,-1.3549574613571167,0.5794840455055237,0.775473415851593,0.2758102715015411,0.0,0.0,0.4647448360919952,53.27595520019531,28.0,48.94308090209961,-11041.779296875,263.97857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303771972656,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.259159654378891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052925109863281,0.4052976369857788,-5.123749815538758e-06,0.0,0.0002630140807013,0.0,0.0,21.24170112609864,0.0,0.0,0.0,0.3393657207489013,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238759979605674,-2718.08349609375,304.15753173828125,0.7795721292495728,0.1918782293796539,0.1742127835750579,293.2631530761719,297.1499938964844,293.1499938964844,0.0522256083786487,-1503.28125,304.1624450683594,0.6291579604148865,0.0993535593152046,0.0963143855333328,293.2264404296875,297.1499938964844,293.1499938964844,0.2519595324993133,-3722.460205078125,304.1622009277344,0.9453519582748412,0.3396615087985992,0.2385008931159973,293.2271423339844,297.1499938964844,293.1499938964844,0.3218247890472412,-6083.34228515625,304.2383117675781,0.9990000128746032,0.4722862541675567,0.3874616026878357,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412625089287,-3620.75146484375,304.1348571777344,0.4867221117019653,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844974100589752,0.8230744004249573,0.8230744004249573,1.0,1.0,-1.3549574613571167,0.5794840455055237,0.775473415851593,0.2758102715015411,0.0,0.0,0.4647448360919952,53.27595520019531,28.0,48.94308090209961,-11041.779296875,263.97857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303771972656,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.259159654378891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052925109863281,0.4052976369857788,-5.123749815538758e-06,0.0,0.0002630140807013,0.0,0.0,21.24170112609864,0.0,0.0,0.0,0.3393657207489013,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225550472736358,-2694.530029296875,304.1571960449219,0.7939342856407166,0.1906774491071701,0.1729698926210403,293.26141357421875,297.1499938964844,293.1499938964844,0.0498369447886943,-1461.2645263671875,304.16229248046875,0.6358397603034973,0.0968402624130249,0.093765951693058,293.2254638671875,297.1499938964844,293.1499938964844,0.2496999651193618,-3695.836669921875,304.161865234375,0.964147448539734,0.3379212915897369,0.2371609658002853,293.163330078125,297.1499938964844,293.1499938964844,0.2979920208454132,-5721.70458984375,304.2479553222656,0.9990000128746032,0.4832546710968017,0.3647239804267883,293.1630859375,297.1499938964844,293.1499938964844,0.014021186158061,-3601.890625,304.1346435546875,0.4966824054718017,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747009992599487,0.8228724002838135,0.8228724002838135,1.0,1.0,-1.3204708099365234,0.5620238184928894,0.758446991443634,0.2720812857151031,0.0,0.0,0.4468355476856231,48.28269958496094,46.0,27.04740333557129,-10670.970703125,239.12457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94256591796875,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543142139911651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799369633197784,0.3799419701099396,-5.013193913327996e-06,0.0,0.0002580966101959,0.0,0.0,19.25725555419922,0.0,0.0,0.0,0.3317246437072754,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225550472736358,-2694.530029296875,304.1571960449219,0.7939342856407166,0.1906774491071701,0.1729698926210403,293.26141357421875,297.1499938964844,293.1499938964844,0.0498369447886943,-1461.2645263671875,304.16229248046875,0.6358397603034973,0.0968402624130249,0.093765951693058,293.2254638671875,297.1499938964844,293.1499938964844,0.2496999651193618,-3695.836669921875,304.161865234375,0.964147448539734,0.3379212915897369,0.2371609658002853,293.163330078125,297.1499938964844,293.1499938964844,0.2979920208454132,-5721.70458984375,304.2479553222656,0.9990000128746032,0.4832546710968017,0.3647239804267883,293.1630859375,297.1499938964844,293.1499938964844,0.014021186158061,-3601.890625,304.1346435546875,0.4966824054718017,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747009992599487,0.8228724002838135,0.8228724002838135,1.0,1.0,-1.3204708099365234,0.5620238184928894,0.758446991443634,0.2720812857151031,0.0,0.0,0.4468355476856231,48.28269958496094,46.0,27.04740333557129,-10670.970703125,239.12457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94256591796875,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543142139911651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799369633197784,0.3799419701099396,-5.013193913327996e-06,0.0,0.0002580966101959,0.0,0.0,19.25725555419922,0.0,0.0,0.0,0.3317246437072754,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217430457472801,-2680.6435546875,304.1561279296875,0.7935070395469666,0.1894220858812332,0.1718470901250839,293.2602844238281,297.1499938964844,293.1499938964844,0.0477438233792781,-1425.201416015625,304.1616516113281,0.6315711140632629,0.0942520797252655,0.0913257822394371,293.2248229980469,297.1499938964844,293.1499938964844,0.2484004497528076,-3681.259521484375,304.1600036621094,0.9640515446662904,0.3361405730247497,0.2359221428632736,293.1119079589844,297.1499938964844,293.1499938964844,0.2950525283813476,-5688.60595703125,304.2192687988281,0.9990000128746032,0.4934100210666656,0.3629250526428222,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365865081548,-3605.684326171875,304.133544921875,0.4975076615810394,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739718854427337,0.8226704001426697,0.8226704001426697,1.0,1.0,-1.3124545812606812,0.5574037432670593,0.7550508379936218,0.2728628814220428,0.0,0.0,0.4332692921161651,47.88045501708984,64.0,-23.346649169921875,-10442.76953125,235.2044372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18963623046875,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481767237186432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586582541465759,0.3586631715297699,-4.914729288429953e-06,0.0,0.0002518678084015,0.0,0.0,17.653858184814453,0.0,0.0,0.0,0.3253868222236633,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217430457472801,-2680.6435546875,304.1561279296875,0.7935070395469666,0.1894220858812332,0.1718470901250839,293.2602844238281,297.1499938964844,293.1499938964844,0.0477438233792781,-1425.201416015625,304.1616516113281,0.6315711140632629,0.0942520797252655,0.0913257822394371,293.2248229980469,297.1499938964844,293.1499938964844,0.2484004497528076,-3681.259521484375,304.1600036621094,0.9640515446662904,0.3361405730247497,0.2359221428632736,293.1119079589844,297.1499938964844,293.1499938964844,0.2950525283813476,-5688.60595703125,304.2192687988281,0.9990000128746032,0.4934100210666656,0.3629250526428222,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365865081548,-3605.684326171875,304.133544921875,0.4975076615810394,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739718854427337,0.8226704001426697,0.8226704001426697,1.0,1.0,-1.3124545812606812,0.5574037432670593,0.7550508379936218,0.2728628814220428,0.0,0.0,0.4332692921161651,47.88045501708984,64.0,-23.346649169921875,-10442.76953125,235.2044372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18963623046875,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481767237186432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586582541465759,0.3586631715297699,-4.914729288429953e-06,0.0,0.0002518678084015,0.0,0.0,17.653858184814453,0.0,0.0,0.0,0.3253868222236633,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215271428227424,-2677.324462890625,304.1553955078125,0.7881563305854797,0.1887734979391098,0.1713157892227172,293.2598876953125,297.1499938964844,293.1499938964844,0.0467971190810203,-1409.178955078125,304.1612548828125,0.6257074475288391,0.0929279252886772,0.0901293158531189,293.224609375,297.1499938964844,293.1499938964844,0.2481288909912109,-3678.687744140625,304.15869140625,0.9576708674430848,0.3352362215518951,0.2353309541940689,293.1004943847656,297.1499938964844,293.1499938964844,0.3007679581642151,-5784.6396484375,304.1962585449219,0.9990000128746032,0.4961411952972412,0.3690080642700195,293.1612243652344,297.1499938964844,293.1499938964844,0.0140922348946332,-3615.7705078125,304.1325988769531,0.4947455823421478,0.050000000745058,0.2317794114351272,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2262268066406,1.0,0.2763577103614807,0.8225693702697754,0.8225693702697754,1.0,1.0,-1.317235827445984,0.5593907237052917,0.7578450441360474,0.2746385633945465,0.0,0.0,0.4302595257759094,49.16242218017578,64.0,-46.55564880371094,-10410.7255859375,239.87554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983093261719,307.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.2448982149362564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352618545293808,0.3526234328746795,-4.880930646322668e-06,0.0,0.0002485405711922,0.0,0.0,17.19351577758789,0.0,0.0,0.0,0.3235263228416443,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213652491569519,-2675.0107421875,304.1547241210937,0.780255913734436,0.1881117224693298,0.1708022952079773,293.2596435546875,297.1499938964844,293.1499938964844,0.0458757504820823,-1393.6773681640625,304.160888671875,0.6178543567657471,0.0915839225053787,0.0889454558491706,293.2244567871094,297.1499938964844,293.1499938964844,0.2479624897241592,-3677.3818359375,304.15740966796875,0.9476597905158995,0.3343211114406585,0.2347559481859207,293.100341796875,297.1499938964844,293.1499938964844,0.310391217470169,-5940.7919921875,304.1703186035156,0.9990000128746032,0.4968093931674957,0.3789002895355224,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671570017933,-3628.974365234375,304.1310119628906,0.4903967082500458,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976928710937,1.0,0.2803147435188293,0.8224119544029236,0.8224119544029236,1.0,1.0,-1.3268227577209473,0.563738226890564,0.7630845308303833,0.2771344184875488,0.0,0.0,0.4295118749141693,51.29647064208984,82.0,-63.35398864746094,-10428.72265625,248.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3813781738281,307.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78515625,18000.0,0.0,0.0,0.2416828125715255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497223854064941,0.3497272431850433,-4.859934051637538e-06,0.0,0.0002452773333061,0.0,0.0,16.959896087646484,0.0,0.0,0.0,0.3225598633289337,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211515441536903,-2672.41015625,304.15350341796875,0.7596012949943542,0.1867423057556152,0.1698179543018341,293.2595520019531,297.1499938964844,293.1499938964844,0.0440739691257476,-1363.55712890625,304.1602783203125,0.5960460305213928,0.0888269320130348,0.0866021290421485,293.22442626953125,297.1499938964844,293.1499938964844,0.2478393763303756,-3677.245849609375,304.1551513671875,0.9192880392074584,0.3324438631534576,0.2336404472589492,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430909633636,-6402.2119140625,304.11474609375,0.9990000128746032,0.4913462102413177,0.4080752432346344,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632246181368,-3662.7880859375,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921887338161468,0.82209712266922,0.82209712266922,1.0,1.0,-1.3578821420669556,0.5783231258392334,0.7795589566230774,0.2838718593120575,0.0,0.0,0.435044378042221,57.9106674194336,100.0,-82.40772247314453,-10594.4072265625,275.8757019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360337525606155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529902994632721,0.3529951572418213,-4.854000962950522e-06,0.0,0.000239544242504,0.0,0.0,17.12883758544922,0.0,0.0,0.0,0.3232048749923706,4.0,0.0,1.0
