time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211515441536903,-2672.41015625,304.15350341796875,0.7596012949943542,0.1867423057556152,0.1698179543018341,293.2595520019531,297.1499938964844,293.1499938964844,0.0440739691257476,-1363.55712890625,304.1602783203125,0.5960460305213928,0.0888269320130348,0.0866021290421485,293.22442626953125,297.1499938964844,293.1499938964844,0.2478393763303756,-3677.245849609375,304.1551513671875,0.9192880392074584,0.3324438631534576,0.2336404472589492,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430909633636,-6402.2119140625,304.11474609375,0.9990000128746032,0.4913462102413177,0.4080752432346344,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632246181368,-3662.7880859375,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921887338161468,0.82209712266922,0.82209712266922,1.0,1.0,-1.3578821420669556,0.5783231258392334,0.7795589566230774,0.2838718593120575,0.0,0.0,0.435044378042221,57.9106674194336,100.0,-82.40772247314453,-10594.4072265625,275.8757019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360337525606155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529902994632721,0.3529951572418213,-4.854000962950522e-06,0.0,0.000239544242504,0.0,0.0,17.12883758544922,0.0,0.0,0.0,0.3232048749923706,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.120930440723896,-2669.54345703125,304.1527099609375,0.7366988658905029,0.1853035390377044,0.1688736379146576,293.260009765625,297.1499938964844,293.1499938964844,0.0422345139086246,-1332.8194580078125,304.159912109375,0.5689756274223328,0.0859625339508056,0.0842669233679771,293.22479248046875,297.1499938964844,293.1499938964844,0.2476778775453567,-3676.41064453125,304.1537475585937,0.8885982036590576,0.3304843008518219,0.2325492948293686,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286549091339,-7011.29931640625,304.060302734375,0.9990000128746032,0.4765607118606567,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986583083868,-3702.114990234375,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082034885883331,0.8217822313308716,0.8217822313308716,1.0,1.0,-1.4009944200515747,0.598945677280426,0.8020487427711487,0.2923268973827362,0.0,0.0,0.4485165774822235,67.39541625976562,103.0,-79.85040283203125,-10893.9873046875,316.7133483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.29296875,18000.0,0.0,0.0,0.2323241382837295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676604926586151,0.3676653802394867,-4.895724941889057e-06,0.0,0.0002357794728595,0.0,0.0,18.12095832824707,0.0,0.0,0.0,0.3271823525428772,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.120930440723896,-2669.54345703125,304.1527099609375,0.7366988658905029,0.1853035390377044,0.1688736379146576,293.260009765625,297.1499938964844,293.1499938964844,0.0422345139086246,-1332.8194580078125,304.159912109375,0.5689756274223328,0.0859625339508056,0.0842669233679771,293.22479248046875,297.1499938964844,293.1499938964844,0.2476778775453567,-3676.41064453125,304.1537475585937,0.8885982036590576,0.3304843008518219,0.2325492948293686,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286549091339,-7011.29931640625,304.060302734375,0.9990000128746032,0.4765607118606567,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986583083868,-3702.114990234375,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082034885883331,0.8217822313308716,0.8217822313308716,1.0,1.0,-1.4009944200515747,0.598945677280426,0.8020487427711487,0.2923268973827362,0.0,0.0,0.4485165774822235,67.39541625976562,103.0,-79.85040283203125,-10893.9873046875,316.7133483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.29296875,18000.0,0.0,0.0,0.2323241382837295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676604926586151,0.3676653802394867,-4.895724941889057e-06,0.0,0.0002357794728595,0.0,0.0,18.12095832824707,0.0,0.0,0.0,0.3271823525428772,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200014054775238,-2652.60498046875,304.1534423828125,0.7123642563819885,0.1838893741369247,0.1680532842874527,293.2603759765625,297.1499938964844,293.1499938964844,0.0400721840560436,-1295.4891357421875,304.1602478027344,0.5394096374511719,0.0830974951386451,0.0820308849215507,293.22509765625,297.1499938964844,293.1499938964844,0.245944008231163,-3655.2978515625,304.15557861328125,0.8573517799377441,0.3285245597362518,0.2315406799316406,293.2763061523437,297.1499938964844,293.1499938964844,0.3739089965820312,-6919.01416015625,304.10174560546875,0.96794456243515,0.4613285958766937,0.4406845271587372,293.16796875,297.1499938964844,293.1499938964844,0.0147773958742618,-3727.360107421875,304.0978698730469,0.4354127645492553,0.050000000745058,0.2372109740972519,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.1020812988281,1.0,0.3197459280490875,0.8207711577415466,0.8207711577415466,1.0,1.0,-1.3907065391540527,0.5932658314704895,0.7974407076835632,0.2922248840332031,0.0,0.0,0.4569408595561981,79.36627197265625,106.0,29.948291778564453,-10973.6015625,340.6650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.035400390625,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.291015625,18000.0,0.0,0.0,0.2309726029634475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849578201770782,0.384962797164917,-4.972494480171008e-06,0.0,0.000234407823882,0.0,0.0,19.423429489135746,0.0,0.0,0.0,0.3322198390960693,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200014054775238,-2652.60498046875,304.1534423828125,0.7123642563819885,0.1838893741369247,0.1680532842874527,293.2603759765625,297.1499938964844,293.1499938964844,0.0400721840560436,-1295.4891357421875,304.1602478027344,0.5394096374511719,0.0830974951386451,0.0820308849215507,293.22509765625,297.1499938964844,293.1499938964844,0.245944008231163,-3655.2978515625,304.15557861328125,0.8573517799377441,0.3285245597362518,0.2315406799316406,293.2763061523437,297.1499938964844,293.1499938964844,0.3739089965820312,-6919.01416015625,304.10174560546875,0.96794456243515,0.4613285958766937,0.4406845271587372,293.16796875,297.1499938964844,293.1499938964844,0.0147773958742618,-3727.360107421875,304.0978698730469,0.4354127645492553,0.050000000745058,0.2372109740972519,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.1020812988281,1.0,0.3197459280490875,0.8207711577415466,0.8207711577415466,1.0,1.0,-1.3907065391540527,0.5932658314704895,0.7974407076835632,0.2922248840332031,0.0,0.0,0.4569408595561981,79.36627197265625,106.0,29.948291778564453,-10973.6015625,340.6650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.035400390625,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.291015625,18000.0,0.0,0.0,0.2309726029634475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849578201770782,0.384962797164917,-4.972494480171008e-06,0.0,0.000234407823882,0.0,0.0,19.423429489135746,0.0,0.0,0.0,0.3322198390960693,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187841296195983,-2630.3330078125,304.154296875,0.694395899772644,0.1823901832103729,0.1670721769332885,293.2613220214844,297.1499938964844,293.1499938964844,0.0376722328364849,-1253.85498046875,304.16082763671875,0.5187216401100159,0.080110065639019,0.0796016305685043,293.2260131835937,297.1499938964844,293.1499938964844,0.2436868250370025,-3627.8857421875,304.1573791503906,0.8378171324729919,0.3264376819133758,0.2303794920444488,293.2963562011719,297.1499938964844,293.1499938964844,0.3672631978988647,-6801.23583984375,304.1285705566406,0.9387964606285096,0.4540121555328369,0.4328415989875793,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697653785347,-3739.687744140625,304.07940673828125,0.4226364493370056,0.050000000745058,0.2389655709266662,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.328136146068573,0.8197600841522217,0.8197600841522217,1.0,1.0,-1.378826379776001,0.5866277813911438,0.7921985387802124,0.2923982739448547,0.0,0.0,0.4559015929698944,88.62216186523438,94.0,29.425827026367188,-10811.9716796875,356.6740417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28515625,18000.0,0.0,0.0,0.2306601703166961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840579390525818,0.3840629160404205,-4.988452928955667e-06,0.0,0.0002340907376492,0.0,0.0,19.42392349243164,0.0,0.0,0.0,0.3323538601398468,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187841296195983,-2630.3330078125,304.154296875,0.694395899772644,0.1823901832103729,0.1670721769332885,293.2613220214844,297.1499938964844,293.1499938964844,0.0376722328364849,-1253.85498046875,304.16082763671875,0.5187216401100159,0.080110065639019,0.0796016305685043,293.2260131835937,297.1499938964844,293.1499938964844,0.2436868250370025,-3627.8857421875,304.1573791503906,0.8378171324729919,0.3264376819133758,0.2303794920444488,293.2963562011719,297.1499938964844,293.1499938964844,0.3672631978988647,-6801.23583984375,304.1285705566406,0.9387964606285096,0.4540121555328369,0.4328415989875793,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697653785347,-3739.687744140625,304.07940673828125,0.4226364493370056,0.050000000745058,0.2389655709266662,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.328136146068573,0.8197600841522217,0.8197600841522217,1.0,1.0,-1.378826379776001,0.5866277813911438,0.7921985387802124,0.2923982739448547,0.0,0.0,0.4559015929698944,88.62216186523438,94.0,29.425827026367188,-10811.9716796875,356.6740417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28515625,18000.0,0.0,0.0,0.2306601703166961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840579390525818,0.3840629160404205,-4.988452928955667e-06,0.0,0.0002340907376492,0.0,0.0,19.42392349243164,0.0,0.0,0.0,0.3323538601398468,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182021498680114,-2619.81787109375,304.1545715332031,0.689997136592865,0.1816650182008743,0.1664917320013046,293.2616577148437,297.1499938964844,293.1499938964844,0.0364225804805755,-1232.2174072265625,304.1611328125,0.5125167965888977,0.0786344334483146,0.078268826007843,293.22637939453125,297.1499938964844,293.1499938964844,0.2426683455705642,-3615.6572265625,304.15789794921875,0.8333163261413574,0.3254048824310303,0.2297195047140121,293.2998352050781,297.1499938964844,293.1499938964844,0.3648041784763336,-6761.54638671875,304.13690185546875,0.9314544796943665,0.4514731466770172,0.4302784204483032,293.174560546875,297.1499938964844,293.1499938964844,0.0148774050176143,-3741.28857421875,304.0699157714844,0.420121967792511,0.050000000745058,0.2393737733364105,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1405029296875,1.0,0.3293565213680267,0.8192545771598816,0.8192545771598816,1.0,1.0,-1.3731513023376465,0.5835192203521729,0.7896320223808289,0.2922772765159607,0.0,0.0,0.4559734463691711,90.7431182861328,94.0,27.35628890991211,-10752.3623046875,358.9439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.2306581139564514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845105171203613,0.3845155239105224,-4.990621164324693e-06,0.0,0.0002340886712772,0.0,0.0,19.45923042297364,0.0,0.0,0.0,0.3324871659278869,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175792813301086,-2608.54150390625,304.1548767089844,0.6881507039070129,0.1809789091348648,0.1658807545900344,293.2580261230469,297.1499938964844,293.1499938964844,0.0354081206023693,-1214.5814208984375,304.1609191894531,0.509136438369751,0.0779270753264427,0.077202096581459,293.2265625,297.1499938964844,293.1499938964844,0.2415771782398224,-3602.53759765625,304.158447265625,0.8315386772155762,0.3243979215621948,0.2290274500846862,293.30145263671875,297.1499938964844,293.1499938964844,0.3625568151473999,-6725.76806640625,304.1433410644531,0.928203582763672,0.4492596387863159,0.4280742406845093,293.1764831542969,297.1499938964844,293.1499938964844,0.014850378036499,-3737.916748046875,304.06072998046875,0.4194620549678802,0.050000000745058,0.2394850552082061,291.1476745605469,291.1499938964844,270.0539855957031,267.5298767089844,283.4131774902344,293.2661437988281,291.1489562988281,1.0,0.3291945159435272,0.8190173506736755,0.8190173506736755,1.0,1.0,-1.3677939176559448,0.5806103944778442,0.7871835231781006,0.2921712100505829,0.0,0.0,0.4552495777606964,91.28213500976562,82.0,25.01450157165528,-10688.248046875,357.6575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.2307385802268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840943872928619,0.3840993642807007,-4.99097859574249e-06,0.0,0.0002341703366255,0.0,0.0,19.43494987487793,0.0,0.0,0.0,0.3323825597763061,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164145991206169,-2587.600341796875,304.1551818847656,0.6899310350418091,0.1797293424606323,0.1646377295255661,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160761296749,-1213.114501953125,304.1573791503906,0.51190584897995,0.078614592552185,0.0771749466657638,293.2265014648437,297.1499938964844,293.1499938964844,0.2395422458648681,-3578.252685546875,304.15899658203125,0.833749532699585,0.3224732577800751,0.2276016473770141,293.30181884765625,297.1499938964844,293.1499938964844,0.3586560487747192,-6664.87890625,304.1519470214844,0.93022483587265,0.4453414380550384,0.4241590499877929,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443301975727,-3724.44140625,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256525993347168,0.8185429573059082,0.8185429573059082,1.0,1.0,-1.3593499660491943,0.5759732127189636,0.7833767533302307,0.2921344339847564,0.0,0.0,0.4538684487342834,88.94383239746094,70.0,12.589573860168455,-10570.572265625,348.2627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40057373046875,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.626953125,18000.0,0.0,0.0,0.2310051321983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821498155593872,0.3821547925472259,-4.984506176697323e-06,0.0,0.0002344408421777,0.0,0.0,19.2934513092041,0.0,0.0,0.0,0.3318392634391784,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164145991206169,-2587.600341796875,304.1551818847656,0.6899310350418091,0.1797293424606323,0.1646377295255661,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160761296749,-1213.114501953125,304.1573791503906,0.51190584897995,0.078614592552185,0.0771749466657638,293.2265014648437,297.1499938964844,293.1499938964844,0.2395422458648681,-3578.252685546875,304.15899658203125,0.833749532699585,0.3224732577800751,0.2276016473770141,293.30181884765625,297.1499938964844,293.1499938964844,0.3586560487747192,-6664.87890625,304.1519470214844,0.93022483587265,0.4453414380550384,0.4241590499877929,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443301975727,-3724.44140625,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256525993347168,0.8185429573059082,0.8185429573059082,1.0,1.0,-1.3593499660491943,0.5759732127189636,0.7833767533302307,0.2921344339847564,0.0,0.0,0.4538684487342834,88.94383239746094,70.0,12.589573860168455,-10570.572265625,348.2627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40057373046875,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.626953125,18000.0,0.0,0.0,0.2310051321983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821498155593872,0.3821547925472259,-4.984506176697323e-06,0.0,0.0002344408421777,0.0,0.0,19.2934513092041,0.0,0.0,0.0,0.3318392634391784,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153066009283065,-2567.71240234375,304.1553039550781,0.6972715854644775,0.17863330245018,0.1634187698364257,293.22039794921875,297.1499938964844,293.1499938964844,0.0364970713853836,-1233.764404296875,304.1529541015625,0.5228780508041382,0.0804941728711128,0.0785379782319068,293.225830078125,297.1499938964844,293.1499938964844,0.2375688254833221,-3554.758056640625,304.1593017578125,0.8418601751327515,0.3206680715084076,0.2261685132980346,293.30035400390625,297.1499938964844,293.1499938964844,0.354986310005188,-6608.75244140625,304.1573486328125,0.940556824207306,0.4417869448661804,0.4205365180969238,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863760262727,-3703.51708984375,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189821243286133,0.8180685639381409,0.8180685639381409,1.0,1.0,-1.352242112159729,0.5720753073692322,0.780166745185852,0.2920553088188171,0.0,0.0,0.4523721635341644,83.48251342773438,58.0,7.481837272644043,-10476.26171875,332.3943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2313053160905838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802445530891418,0.3802495300769806,-4.976654054189567e-06,0.0,0.000234745486523,0.0,0.0,19.15013313293457,0.0,0.0,0.0,0.3312670290470123,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153066009283065,-2567.71240234375,304.1553039550781,0.6972715854644775,0.17863330245018,0.1634187698364257,293.22039794921875,297.1499938964844,293.1499938964844,0.0364970713853836,-1233.764404296875,304.1529541015625,0.5228780508041382,0.0804941728711128,0.0785379782319068,293.225830078125,297.1499938964844,293.1499938964844,0.2375688254833221,-3554.758056640625,304.1593017578125,0.8418601751327515,0.3206680715084076,0.2261685132980346,293.30035400390625,297.1499938964844,293.1499938964844,0.354986310005188,-6608.75244140625,304.1573486328125,0.940556824207306,0.4417869448661804,0.4205365180969238,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863760262727,-3703.51708984375,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189821243286133,0.8180685639381409,0.8180685639381409,1.0,1.0,-1.352242112159729,0.5720753073692322,0.780166745185852,0.2920553088188171,0.0,0.0,0.4523721635341644,83.48251342773438,58.0,7.481837272644043,-10476.26171875,332.3943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2313053160905838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802445530891418,0.3802495300769806,-4.976654054189567e-06,0.0,0.000234745486523,0.0,0.0,19.15013313293457,0.0,0.0,0.0,0.3312670290470123,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142374500632286,-2548.4921875,304.1553039550781,0.7092468738555908,0.1776636689901352,0.1622467041015625,293.2002868652344,297.1499938964844,293.1499938964844,0.0381004400551319,-1261.546630859375,304.1493225097656,0.5397703647613525,0.0827948525547981,0.0803537592291832,293.2247619628906,297.1499938964844,293.1499938964844,0.2356101721525192,-3531.41943359375,304.1594543457031,0.8552578091621399,0.3189626038074493,0.2247518599033355,293.2980651855469,297.1499938964844,293.1499938964844,0.3513529002666473,-6553.87939453125,304.1609191894531,0.9571064710617064,0.4384457170963287,0.4170630276203155,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957501277327,-3677.4375,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101100027561188,0.8176048994064331,0.8176048994064331,1.0,1.0,-1.3454952239990234,0.5684430003166199,0.7770522236824036,0.2917683720588684,0.0,0.0,0.4503001868724823,76.07400512695312,46.0,6.268276691436768,-10389.5888671875,312.3824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315256595611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776287138462066,0.3776336908340454,-4.966515916748904e-06,0.0,0.0002349691203562,0.0,0.0,18.95649528503418,0.0,0.0,0.0,0.3304964900016784,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142374500632286,-2548.4921875,304.1553039550781,0.7092468738555908,0.1776636689901352,0.1622467041015625,293.2002868652344,297.1499938964844,293.1499938964844,0.0381004400551319,-1261.546630859375,304.1493225097656,0.5397703647613525,0.0827948525547981,0.0803537592291832,293.2247619628906,297.1499938964844,293.1499938964844,0.2356101721525192,-3531.41943359375,304.1594543457031,0.8552578091621399,0.3189626038074493,0.2247518599033355,293.2980651855469,297.1499938964844,293.1499938964844,0.3513529002666473,-6553.87939453125,304.1609191894531,0.9571064710617064,0.4384457170963287,0.4170630276203155,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957501277327,-3677.4375,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101100027561188,0.8176048994064331,0.8176048994064331,1.0,1.0,-1.3454952239990234,0.5684430003166199,0.7770522236824036,0.2917683720588684,0.0,0.0,0.4503001868724823,76.07400512695312,46.0,6.268276691436768,-10389.5888671875,312.3824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315256595611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776287138462066,0.3776336908340454,-4.966515916748904e-06,0.0,0.0002349691203562,0.0,0.0,18.95649528503418,0.0,0.0,0.0,0.3304964900016784,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132085621356964,-2529.9580078125,304.1552429199219,0.7246780395507812,0.1767963320016861,0.1611263304948806,293.1822204589844,297.1499938964844,293.1499938964844,0.0398139767348766,-1291.059326171875,304.146728515625,0.561961829662323,0.08518847823143,0.0822794213891029,293.22344970703125,297.1499938964844,293.1499938964844,0.2336702793836593,-3508.2724609375,304.1595458984375,0.8745893239974976,0.3173370063304901,0.2233589142560959,293.2952575683594,297.1499938964844,293.1499938964844,0.3477443754673004,-6499.7958984375,304.16326904296875,0.9779821038246156,0.4352595806121826,0.4136983156204223,293.181884765625,297.1499938964844,293.1499938964844,0.014186693355441,-3648.13623046875,304.00567626953125,0.4567388296127319,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.299604207277298,0.8171412348747253,0.8171412348747253,1.0,1.0,-1.3388298749923706,0.5649409890174866,0.773888885974884,0.2912218272686004,0.0,0.0,0.447554737329483,67.45187377929688,34.0,6.62957763671875,-10305.9091796875,289.8312683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315539419651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374161034822464,0.3741659820079803,-4.953105872118613e-06,0.0,0.000234997816733,0.0,0.0,18.70150756835937,0.0,0.0,0.0,0.3294804394245147,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132085621356964,-2529.9580078125,304.1552429199219,0.7246780395507812,0.1767963320016861,0.1611263304948806,293.1822204589844,297.1499938964844,293.1499938964844,0.0398139767348766,-1291.059326171875,304.146728515625,0.561961829662323,0.08518847823143,0.0822794213891029,293.22344970703125,297.1499938964844,293.1499938964844,0.2336702793836593,-3508.2724609375,304.1595458984375,0.8745893239974976,0.3173370063304901,0.2233589142560959,293.2952575683594,297.1499938964844,293.1499938964844,0.3477443754673004,-6499.7958984375,304.16326904296875,0.9779821038246156,0.4352595806121826,0.4136983156204223,293.181884765625,297.1499938964844,293.1499938964844,0.014186693355441,-3648.13623046875,304.00567626953125,0.4567388296127319,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.299604207277298,0.8171412348747253,0.8171412348747253,1.0,1.0,-1.3388298749923706,0.5649409890174866,0.773888885974884,0.2912218272686004,0.0,0.0,0.447554737329483,67.45187377929688,34.0,6.62957763671875,-10305.9091796875,289.8312683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315539419651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374161034822464,0.3741659820079803,-4.953105872118613e-06,0.0,0.000234997816733,0.0,0.0,18.70150756835937,0.0,0.0,0.0,0.3294804394245147,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127102449536323,-2520.96826171875,304.1552124023437,0.7338634133338928,0.1763951778411865,0.1605857610702514,293.1742858886719,297.1499938964844,293.1499938964844,0.0406432598829269,-1305.30078125,304.14581298828125,0.5748322606086731,0.0863379016518592,0.0832087695598602,293.22271728515625,297.1499938964844,293.1499938964844,0.2327103465795517,-3496.806640625,304.1595458984375,0.8869112133979797,0.3165490925312042,0.222672164440155,293.29376220703125,297.1499938964844,293.1499938964844,0.345955342054367,-6473.08154296875,304.1640930175781,0.9892954230308532,0.4337148368358612,0.4120520651340484,293.1817626953125,297.1499938964844,293.1499938964844,0.0140784727409482,-3632.733642578125,304.0006103515625,0.4673459529876709,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591247558594,291.1712341308594,1.0,0.2938554584980011,0.8169093728065491,0.8169093728065491,1.0,1.0,-1.3354694843292236,0.5632107257843018,0.7722587585449219,0.2908411622047424,0.0,0.0,0.4459120035171509,62.843788146972656,34.0,6.848434925079346,-10263.927734375,277.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.671875,18000.0,0.0,0.0,0.2314659357070922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720711767673492,0.3720761239528656,-4.945007276546676e-06,0.0,0.0002349084970774,0.0,0.0,18.54865837097168,0.0,0.0,0.0,0.3288708925247192,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122259795665741,-2512.22314453125,304.1551513671875,0.7443021535873413,0.1760156601667404,0.160063162446022,293.16717529296875,297.1499938964844,293.1499938964844,0.0414247587323188,-1318.7037353515625,304.1451721191406,0.588443398475647,0.0874300226569175,0.0840848311781883,293.2219543457031,297.1499938964844,293.1499938964844,0.2317605763673782,-3485.453857421875,304.1595458984375,0.9008892774581908,0.3157781958580017,0.2219959944486618,293.2920227050781,297.1499938964844,293.1499938964844,0.3431553840637207,-6430.06201171875,304.166748046875,0.9990000128746032,0.4322333335876465,0.4092734456062317,293.1815185546875,297.1499938964844,293.1499938964844,0.0139716332778334,-3617.3681640625,303.995849609375,0.4771020710468292,0.050000000745058,0.2333650439977646,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.17401123046875,1.0,0.2877864837646484,0.81667560338974,0.81667560338974,1.0,1.0,-1.3307809829711914,0.5608370900154114,0.7699439525604248,0.2902241945266723,0.0,0.0,0.444078266620636,58.20491790771485,25.0,7.675664901733398,-10216.8017578125,265.5124206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.2312952727079391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697464168071747,0.369751363992691,-4.935978267894825e-06,0.0,0.0002347352856304,0.0,0.0,18.37933921813965,0.0,0.0,0.0,0.3281945586204529,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110707223415374,-2490.7529296875,304.1553649902344,0.7619458436965942,0.1753144711256027,0.1591814905405044,293.1441650390625,297.1499938964844,293.1499938964844,0.0439073331654071,-1360.99365234375,304.1425476074219,0.6134530305862427,0.0916244015097618,0.0870689526200294,293.2203369140625,297.1499938964844,293.1499938964844,0.229328766465187,-3455.70654296875,304.16046142578125,0.9254974722862244,0.314285010099411,0.2207638025283813,293.2648620605469,297.1499938964844,293.1499938964844,0.3125686943531036,-5955.9326171875,304.2120056152344,0.9990000128746032,0.4340562224388122,0.3789555430412292,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709556147456,-3585.357421875,303.9883728027344,0.4903729557991028,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750003337860107,0.8162080645561218,0.8162080645561218,1.0,1.0,-1.293922781944275,0.5428727865219116,0.7510499954223633,0.2838926017284393,0.0,0.0,0.4340062439441681,51.20167541503906,25.0,49.962982177734375,-9981.9482421875,235.6433563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1640625,18000.0,0.0,0.0,0.2304460555315017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602345883846283,0.3602395057678222,-4.9079826567322016e-06,0.0,0.000233873448451,0.0,0.0,17.724246978759766,0.0,0.0,0.0,0.3255214691162109,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110707223415374,-2490.7529296875,304.1553649902344,0.7619458436965942,0.1753144711256027,0.1591814905405044,293.1441650390625,297.1499938964844,293.1499938964844,0.0439073331654071,-1360.99365234375,304.1425476074219,0.6134530305862427,0.0916244015097618,0.0870689526200294,293.2203369140625,297.1499938964844,293.1499938964844,0.229328766465187,-3455.70654296875,304.16046142578125,0.9254974722862244,0.314285010099411,0.2207638025283813,293.2648620605469,297.1499938964844,293.1499938964844,0.3125686943531036,-5955.9326171875,304.2120056152344,0.9990000128746032,0.4340562224388122,0.3789555430412292,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709556147456,-3585.357421875,303.9883728027344,0.4903729557991028,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750003337860107,0.8162080645561218,0.8162080645561218,1.0,1.0,-1.293922781944275,0.5428727865219116,0.7510499954223633,0.2838926017284393,0.0,0.0,0.4340062439441681,51.20167541503906,25.0,49.962982177734375,-9981.9482421875,235.6433563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1640625,18000.0,0.0,0.0,0.2304460555315017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602345883846283,0.3602395057678222,-4.9079826567322016e-06,0.0,0.000233873448451,0.0,0.0,17.724246978759766,0.0,0.0,0.0,0.3255214691162109,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101300865411758,-2473.467041015625,304.1551208496094,0.7789535522460938,0.1745891273021698,0.1583454012870788,293.11669921875,297.1499938964844,293.1499938964844,0.0483626686036586,-1438.0252685546875,304.1376037597656,0.6390159130096436,0.0973548218607902,0.0921862497925758,293.2190856933594,297.1499938964844,293.1499938964844,0.2272875607013702,-3431.033935546875,304.1603088378906,0.949031412601471,0.3127573132514953,0.2195581942796707,293.21044921875,297.1499938964844,293.1499938964844,0.2862330079078674,-5548.0498046875,304.2345886230469,0.9990000128746032,0.4421467781066894,0.3529931604862213,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260343715548,-3562.718994140625,303.9815979003906,0.5022110939025879,0.050000000745058,0.2312013059854507,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649676501750946,0.8157405257225037,0.8157405257225037,1.0,1.0,-1.2653074264526367,0.5291761159896851,0.7361313700675964,0.2783201038837433,0.0,0.0,0.4204884469509125,45.71298599243164,28.0,26.982378005981445,-9703.064453125,213.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.099609375,18000.0,0.0,0.0,0.2283603101968765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424703180789947,0.3424751758575439,-4.8450951908307616e-06,0.0,0.0002317566832061,0.0,0.0,16.499691009521484,0.0,0.0,0.0,0.3206754624843597,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101300865411758,-2473.467041015625,304.1551208496094,0.7789535522460938,0.1745891273021698,0.1583454012870788,293.11669921875,297.1499938964844,293.1499938964844,0.0483626686036586,-1438.0252685546875,304.1376037597656,0.6390159130096436,0.0973548218607902,0.0921862497925758,293.2190856933594,297.1499938964844,293.1499938964844,0.2272875607013702,-3431.033935546875,304.1603088378906,0.949031412601471,0.3127573132514953,0.2195581942796707,293.21044921875,297.1499938964844,293.1499938964844,0.2862330079078674,-5548.0498046875,304.2345886230469,0.9990000128746032,0.4421467781066894,0.3529931604862213,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260343715548,-3562.718994140625,303.9815979003906,0.5022110939025879,0.050000000745058,0.2312013059854507,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649676501750946,0.8157405257225037,0.8157405257225037,1.0,1.0,-1.2653074264526367,0.5291761159896851,0.7361313700675964,0.2783201038837433,0.0,0.0,0.4204884469509125,45.71298599243164,28.0,26.982378005981445,-9703.064453125,213.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.099609375,18000.0,0.0,0.0,0.2283603101968765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424703180789947,0.3424751758575439,-4.8450951908307616e-06,0.0,0.0002317566832061,0.0,0.0,16.499691009521484,0.0,0.0,0.0,0.3206754624843597,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094228103756904,-2460.697509765625,304.15460205078125,0.791843593120575,0.1738575547933578,0.1575654298067093,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268353521823,-1511.0015869140625,304.1348876953125,0.6611547470092773,0.1021443232893943,0.0969021096825599,293.218017578125,297.1499938964844,293.1499938964844,0.2256897687911987,-3411.996337890625,304.1595458984375,0.9651813507080078,0.3112249672412872,0.2183961421251297,293.1490173339844,297.1499938964844,293.1499938964844,0.2677150666713714,-5261.88623046875,304.23681640625,0.9990000128746032,0.4530675709247589,0.3348041772842407,293.1780090332031,297.1499938964844,293.1499938964844,0.0135415168479084,-3550.478515625,303.9747619628906,0.5116201639175415,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.2380676269531,1.0,0.2581636607646942,0.8156011700630188,0.8156011700630188,1.0,1.0,-1.2460484504699707,0.5201241970062256,0.7259242534637451,0.2742127180099487,0.0,0.0,0.4084185659885406,42.08832550048828,46.0,8.043947219848633,-9493.5927734375,199.0033569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.225048154592514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271592855453491,0.3271640837192535,-4.785303644894157e-06,0.0,0.000228395263548,0.0,0.0,15.46286964416504,0.0,0.0,0.0,0.3164556920528412,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094228103756904,-2460.697509765625,304.15460205078125,0.791843593120575,0.1738575547933578,0.1575654298067093,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268353521823,-1511.0015869140625,304.1348876953125,0.6611547470092773,0.1021443232893943,0.0969021096825599,293.218017578125,297.1499938964844,293.1499938964844,0.2256897687911987,-3411.996337890625,304.1595458984375,0.9651813507080078,0.3112249672412872,0.2183961421251297,293.1490173339844,297.1499938964844,293.1499938964844,0.2677150666713714,-5261.88623046875,304.23681640625,0.9990000128746032,0.4530675709247589,0.3348041772842407,293.1780090332031,297.1499938964844,293.1499938964844,0.0135415168479084,-3550.478515625,303.9747619628906,0.5116201639175415,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.2380676269531,1.0,0.2581636607646942,0.8156011700630188,0.8156011700630188,1.0,1.0,-1.2460484504699707,0.5201241970062256,0.7259242534637451,0.2742127180099487,0.0,0.0,0.4084185659885406,42.08832550048828,46.0,8.043947219848633,-9493.5927734375,199.0033569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.225048154592514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271592855453491,0.3271640837192535,-4.785303644894157e-06,0.0,0.000228395263548,0.0,0.0,15.46286964416504,0.0,0.0,0.0,0.3164556920528412,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090615838766098,-2454.65185546875,304.1536560058594,0.7887202501296997,0.1730794012546539,0.1568981558084488,293.0936889648437,297.1499938964844,293.1499938964844,0.0552010796964168,-1558.5528564453125,304.1355895996094,0.6661508083343506,0.1042636856436729,0.0997575670480728,293.2172546386719,297.1499938964844,293.1499938964844,0.2247312515974044,-3401.1357421875,304.15789794921875,0.9611654281616212,0.3096532821655273,0.2173244953155517,293.10467529296875,297.1499938964844,293.1499938964844,0.2691812515258789,-5296.57275390625,304.2045593261719,0.9990000128746032,0.4621553122997284,0.3372488021850586,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636208578944,-3556.408447265625,303.9676513671875,0.5102874040603638,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600116431713104,0.8154618144035339,0.8154618144035339,1.0,1.0,-1.2504085302352903,0.5223550200462341,0.7280535101890564,0.2745454907417297,0.0,0.0,0.4004357159137726,42.57543563842773,64.0,-34.01052474975586,-9398.96484375,201.5106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.447265625,18000.0,0.0,0.0,0.2208865731954574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31514972448349,0.3151544630527496,-4.735722541227005e-06,0.0,0.0002241717884317,0.0,0.0,14.665303230285645,0.0,0.0,0.0,0.3132074773311615,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090615838766098,-2454.65185546875,304.1536560058594,0.7887202501296997,0.1730794012546539,0.1568981558084488,293.0936889648437,297.1499938964844,293.1499938964844,0.0552010796964168,-1558.5528564453125,304.1355895996094,0.6661508083343506,0.1042636856436729,0.0997575670480728,293.2172546386719,297.1499938964844,293.1499938964844,0.2247312515974044,-3401.1357421875,304.15789794921875,0.9611654281616212,0.3096532821655273,0.2173244953155517,293.10467529296875,297.1499938964844,293.1499938964844,0.2691812515258789,-5296.57275390625,304.2045593261719,0.9990000128746032,0.4621553122997284,0.3372488021850586,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636208578944,-3556.408447265625,303.9676513671875,0.5102874040603638,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600116431713104,0.8154618144035339,0.8154618144035339,1.0,1.0,-1.2504085302352903,0.5223550200462341,0.7280535101890564,0.2745454907417297,0.0,0.0,0.4004357159137726,42.57543563842773,64.0,-34.01052474975586,-9398.96484375,201.5106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.447265625,18000.0,0.0,0.0,0.2208865731954574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31514972448349,0.3151544630527496,-4.735722541227005e-06,0.0,0.0002241717884317,0.0,0.0,14.665303230285645,0.0,0.0,0.0,0.3132074773311615,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090344786643982,-2454.634033203125,304.1530456542969,0.7815549969673157,0.1726721078157425,0.1565954685211181,293.099853515625,297.1499938964844,293.1499938964844,0.0554755553603172,-1563.5723876953125,304.1377258300781,0.6607219576835632,0.1037660986185073,0.099863588809967,293.21697998046875,297.1499938964844,293.1499938964844,0.2245556116104126,-3399.584716796875,304.15679931640625,0.9519418478012084,0.3088545203208923,0.2168164700269699,293.0986328125,297.1499938964844,293.1499938964844,0.2771701216697693,-5429.59521484375,304.1800842285156,0.9990000128746032,0.4639303684234619,0.3456946313381195,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156799271702,-3566.697021484375,303.9633483886719,0.5058509707450867,0.050000000745058,0.2309465557336807,291.1913452148437,291.1499938964844,270.49102783203125,267.9078063964844,283.6933288574219,293.1822204589844,291.18634033203125,1.0,0.2635493576526642,0.8153921365737915,0.8153921365737915,1.0,1.0,-1.2600431442260742,0.5270412564277649,0.7330018281936646,0.2760820388793945,0.0,0.0,0.4001908600330353,44.24408721923828,64.0,-52.054962158203125,-9422.919921875,208.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.69140625,18000.0,0.0,0.0,0.218730628490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131459057331085,0.3131506443023681,-4.721387540485011e-06,0.0,0.0002219837915617,0.0,0.0,14.517045974731444,0.0,0.0,0.0,0.312575489282608,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090300902724266,-2455.02783203125,304.1524963378906,0.7717722654342651,0.1722540408372879,0.1563126742839813,293.1112976074219,297.1499938964844,293.1499938964844,0.0548919476568698,-1553.234619140625,304.1410217285156,0.6509160995483398,0.1021588519215583,0.0989773869514465,293.216796875,297.1499938964844,293.1499938964844,0.2244158238172531,-3398.44287109375,304.15582275390625,0.9386072158813475,0.3080445528030395,0.2163249254226684,293.1044616699219,297.1499938964844,293.1499938964844,0.2891227006912231,-5624.19091796875,304.1528625488281,0.9990000128746032,0.4634468853473663,0.3581171929836273,293.1766662597656,297.1499938964844,293.1499938964844,0.0136808147653937,-3579.104248046875,303.9579162597656,0.4997517168521881,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915588378906,293.18408203125,291.16033935546875,1.0,0.2685646414756775,0.8151896595954895,0.8151896595954895,1.0,1.0,-1.2734829187393188,0.5335835218429565,0.7398994565010071,0.2781918346881866,0.0,0.0,0.4017793536186218,46.75870895385742,82.0,-62.07940673828125,-9484.986328125,218.50485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92340087890625,306.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8515625,18000.0,0.0,0.0,0.2167029976844787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136491179466247,0.313653826713562,-4.7161483962554485e-06,0.0,0.0002199259906774,0.0,0.0,14.529071807861328,0.0,0.0,0.0,0.3125897049903869,4.0,0.0,1.0
