time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090684309601783,-2456.643310546875,304.151611328125,0.7479050755500793,0.1713833063840866,0.1558028906583786,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952438831329,-1482.6171875,304.1507873535156,0.6217516660690308,0.0953984409570694,0.0940275937318801,293.2166748046875,297.1499938964844,293.1499938964844,0.2241882085800171,-3396.699462890625,304.1542663574219,0.9046186208724976,0.3063755631446838,0.2153781205415725,293.1518859863281,297.1499938964844,293.1499938964844,0.3232515454292297,-6165.947265625,304.0950012207031,0.9990000128746032,0.4550870954990387,0.3927902579307556,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434953987598,-3609.1728515625,303.9422912597656,0.4844505488872528,0.050000000745058,0.232685849070549,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822608053684234,0.8147847056388855,0.8147847056388855,1.0,1.0,-1.308971285820007,0.5510275363922119,0.7579437494277954,0.2833885848522186,0.0,0.0,0.4101579785346985,54.18387222290039,85.0,-69.64181518554688,-9701.140625,247.94338989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135037779808044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209887146949768,0.3209934532642364,-4.729329248220893e-06,0.0,0.0002166791964555,0.0,0.0,14.961725234985352,0.0,0.0,0.0,0.3143161535263061,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090684309601783,-2456.643310546875,304.151611328125,0.7479050755500793,0.1713833063840866,0.1558028906583786,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952438831329,-1482.6171875,304.1507873535156,0.6217516660690308,0.0953984409570694,0.0940275937318801,293.2166748046875,297.1499938964844,293.1499938964844,0.2241882085800171,-3396.699462890625,304.1542663574219,0.9046186208724976,0.3063755631446838,0.2153781205415725,293.1518859863281,297.1499938964844,293.1499938964844,0.3232515454292297,-6165.947265625,304.0950012207031,0.9990000128746032,0.4550870954990387,0.3927902579307556,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434953987598,-3609.1728515625,303.9422912597656,0.4844505488872528,0.050000000745058,0.232685849070549,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822608053684234,0.8147847056388855,0.8147847056388855,1.0,1.0,-1.308971285820007,0.5510275363922119,0.7579437494277954,0.2833885848522186,0.0,0.0,0.4101579785346985,54.18387222290039,85.0,-69.64181518554688,-9701.140625,247.94338989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135037779808044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209887146949768,0.3209934532642364,-4.729329248220893e-06,0.0,0.0002166791964555,0.0,0.0,14.961725234985352,0.0,0.0,0.0,0.3143161535263061,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088798195123672,-2453.687255859375,304.15142822265625,0.7280710339546204,0.1704911738634109,0.1552799493074417,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484400570392,-1341.139892578125,304.1641540527344,0.5809943675994873,0.0844834893941879,0.084782525897026,293.2167358398437,297.1499938964844,293.1499938964844,0.2234928905963897,-3388.741943359375,304.1540832519531,0.8779086470603943,0.3046738505363464,0.2144103795289993,293.2340087890625,297.1499938964844,293.1499938964844,0.3515567779541015,-6597.1884765625,304.0680236816406,0.9962215423583984,0.4384260177612304,0.4200491309165954,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773655682802,-3633.292236328125,303.9227600097656,0.46907439827919,0.050000000745058,0.2340779155492782,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935828864574432,0.8143797516822815,0.8143797516822815,1.0,1.0,-1.3306870460510254,0.561896800994873,0.7687901854515076,0.2859738171100616,0.0,0.0,0.4219060838222503,61.8955307006836,88.0,-31.91996383666992,-9910.5634765625,273.80633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.984375,18000.0,0.0,0.0,0.2119868993759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350900411605835,0.3350948095321655,-4.772020020027412e-06,0.0,0.0002151397493435,0.0,0.0,15.86129093170166,0.0,0.0,0.0,0.3179400563240051,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088798195123672,-2453.687255859375,304.15142822265625,0.7280710339546204,0.1704911738634109,0.1552799493074417,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484400570392,-1341.139892578125,304.1641540527344,0.5809943675994873,0.0844834893941879,0.084782525897026,293.2167358398437,297.1499938964844,293.1499938964844,0.2234928905963897,-3388.741943359375,304.1540832519531,0.8779086470603943,0.3046738505363464,0.2144103795289993,293.2340087890625,297.1499938964844,293.1499938964844,0.3515567779541015,-6597.1884765625,304.0680236816406,0.9962215423583984,0.4384260177612304,0.4200491309165954,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773655682802,-3633.292236328125,303.9227600097656,0.46907439827919,0.050000000745058,0.2340779155492782,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935828864574432,0.8143797516822815,0.8143797516822815,1.0,1.0,-1.3306870460510254,0.561896800994873,0.7687901854515076,0.2859738171100616,0.0,0.0,0.4219060838222503,61.8955307006836,88.0,-31.91996383666992,-9910.5634765625,273.80633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.984375,18000.0,0.0,0.0,0.2119868993759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350900411605835,0.3350948095321655,-4.772020020027412e-06,0.0,0.0002151397493435,0.0,0.0,15.86129093170166,0.0,0.0,0.0,0.3179400563240051,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078913956880569,-2434.587890625,304.1526184082031,0.7060646414756775,0.1695552468299865,0.1548315584659576,293.23553466796875,297.1499938964844,293.1499938964844,0.0348322167992591,-1203.867919921875,304.1723022460937,0.5362422466278076,0.0765961706638336,0.0764451771974563,293.21697998046875,297.1499938964844,293.1499938964844,0.2210786193609237,-3358.265625,304.1567687988281,0.8504499197006226,0.302937239408493,0.2135058790445327,293.28131103515625,297.1499938964844,293.1499938964844,0.3385835587978363,-6384.8466796875,304.1160583496094,0.960467517375946,0.4265931248664856,0.4071811735630035,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252653509378,-3637.43603515625,303.9034423828125,0.4475284516811371,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015947341918945,0.8134849071502686,0.8134849071502686,1.0,1.0,-1.3056228160858154,0.5499914884567261,0.7556312680244446,0.280557245016098,0.0,0.0,0.4190990626811981,71.29266357421875,91.0,59.16521835327149,-9790.54296875,284.66632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.2116976529359817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380899727344513,0.3380948007106781,-4.803715455636848e-06,0.0,0.0002148462081095,0.0,0.0,16.125228881835938,0.0,0.0,0.0,0.3189851939678192,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078913956880569,-2434.587890625,304.1526184082031,0.7060646414756775,0.1695552468299865,0.1548315584659576,293.23553466796875,297.1499938964844,293.1499938964844,0.0348322167992591,-1203.867919921875,304.1723022460937,0.5362422466278076,0.0765961706638336,0.0764451771974563,293.21697998046875,297.1499938964844,293.1499938964844,0.2210786193609237,-3358.265625,304.1567687988281,0.8504499197006226,0.302937239408493,0.2135058790445327,293.28131103515625,297.1499938964844,293.1499938964844,0.3385835587978363,-6384.8466796875,304.1160583496094,0.960467517375946,0.4265931248664856,0.4071811735630035,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252653509378,-3637.43603515625,303.9034423828125,0.4475284516811371,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015947341918945,0.8134849071502686,0.8134849071502686,1.0,1.0,-1.3056228160858154,0.5499914884567261,0.7556312680244446,0.280557245016098,0.0,0.0,0.4190990626811981,71.29266357421875,91.0,59.16521835327149,-9790.54296875,284.66632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.2116976529359817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380899727344513,0.3380948007106781,-4.803715455636848e-06,0.0,0.0002148462081095,0.0,0.0,16.125228881835938,0.0,0.0,0.0,0.3189851939678192,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.107155442237854,-2420.85107421875,304.1529541015625,0.6908380389213562,0.1685547083616256,0.1542018800973892,293.24908447265625,297.1499938964844,293.1499938964844,0.0304633919149637,-1126.451416015625,304.17205810546875,0.510911762714386,0.0716651976108551,0.071647472679615,293.2175598144531,297.1499938964844,293.1499938964844,0.2193087935447693,-3336.512939453125,304.15740966796875,0.8338274955749512,0.3011210262775421,0.2124539464712143,293.294677734375,297.1499938964844,293.1499938964844,0.3324718177318573,-6284.9072265625,304.1370849609375,0.9347734451293944,0.4205227196216583,0.4008132517337799,293.1892395019531,297.1499938964844,293.1499938964844,0.0140726137906312,-3645.317138671875,303.8805847167969,0.4351735115051269,0.050000000745058,0.2372429072856903,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.267578125,291.16943359375,1.0,0.3077782988548279,0.8125900626182556,0.8125900626182556,1.0,1.0,-1.2917976379394531,0.5436292290687561,0.7481683492660522,0.2768454849720001,0.0,0.0,0.4145843088626861,78.17534637451172,79.0,32.10792922973633,-9606.4404296875,294.1481628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.634765625,18000.0,0.0,0.0,0.2113679498434066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315558731555938,0.3315606415271759,-4.786232238984667e-06,0.0,0.0002145116013707,0.0,0.0,15.708340644836426,0.0,0.0,0.0,0.3174023628234863,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.107155442237854,-2420.85107421875,304.1529541015625,0.6908380389213562,0.1685547083616256,0.1542018800973892,293.24908447265625,297.1499938964844,293.1499938964844,0.0304633919149637,-1126.451416015625,304.17205810546875,0.510911762714386,0.0716651976108551,0.071647472679615,293.2175598144531,297.1499938964844,293.1499938964844,0.2193087935447693,-3336.512939453125,304.15740966796875,0.8338274955749512,0.3011210262775421,0.2124539464712143,293.294677734375,297.1499938964844,293.1499938964844,0.3324718177318573,-6284.9072265625,304.1370849609375,0.9347734451293944,0.4205227196216583,0.4008132517337799,293.1892395019531,297.1499938964844,293.1499938964844,0.0140726137906312,-3645.317138671875,303.8805847167969,0.4351735115051269,0.050000000745058,0.2372429072856903,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.267578125,291.16943359375,1.0,0.3077782988548279,0.8125900626182556,0.8125900626182556,1.0,1.0,-1.2917976379394531,0.5436292290687561,0.7481683492660522,0.2768454849720001,0.0,0.0,0.4145843088626861,78.17534637451172,79.0,32.10792922973633,-9606.4404296875,294.1481628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.634765625,18000.0,0.0,0.0,0.2113679498434066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315558731555938,0.3315606415271759,-4.786232238984667e-06,0.0,0.0002145116013707,0.0,0.0,15.708340644836426,0.0,0.0,0.0,0.3174023628234863,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067641526460647,-2413.609619140625,304.15313720703125,0.6876393556594849,0.1680681109428405,0.1538120061159134,293.25408935546875,297.1499938964844,293.1499938964844,0.0283187925815582,-1093.86083984375,304.1719665527344,0.5033344030380249,0.0694262906908989,0.0695385560393333,293.2177734375,297.1499938964844,293.1499938964844,0.2184315174818039,-3325.77783203125,304.1576843261719,0.8303946852684021,0.3002280294895172,0.2118676155805587,293.2968139648437,297.1499938964844,293.1499938964844,0.3302845656871795,-6249.61962890625,304.1434020996094,0.9289342761039734,0.4182701706886291,0.3985621929168701,293.191162109375,297.1499938964844,293.1499938964844,0.0140597224235534,-3644.196533203125,303.86883544921875,0.4330569207668304,0.050000000745058,0.2375034540891647,291.174560546875,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.17578125,1.0,0.3081998825073242,0.8121426105499268,0.8121426105499268,1.0,1.0,-1.2857050895690918,0.5408642888069153,0.7448408603668213,0.2750865817070007,0.0,0.0,0.4123339653015136,79.46282196044922,79.0,25.87027359008789,-9535.826171875,294.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2111264914274215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290773332118988,0.3290821015834808,-4.777231879415922e-06,0.0,0.0002142665471183,0.0,0.0,15.544490814208984,0.0,0.0,0.0,0.3167248070240021,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063484251499176,-2405.92626953125,304.1533203125,0.6868730783462524,0.1676058322191238,0.1533877104520797,293.25848388671875,297.1499938964844,293.1499938964844,0.0268730912357568,-1059.491943359375,304.17059326171875,0.4977773427963257,0.0672462284564971,0.0674508586525917,293.2178039550781,297.1499938964844,293.1499938964844,0.2175326347351074,-3314.782470703125,304.15789794921875,0.8295549154281616,0.2993597686290741,0.2112562805414199,293.2975769042969,297.1499938964844,293.1499938964844,0.3282915353775024,-6217.83203125,304.148193359375,0.9269842505455016,0.4162598550319671,0.396564245223999,293.1929016113281,297.1499938964844,293.1499938964844,0.0140218762680888,-3639.404296875,303.8572998046875,0.4329839944839477,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.18133544921875,1.0,0.3073523938655853,0.8120031952857971,0.8120031952857971,1.0,1.0,-1.279568791389465,0.5381191372871399,0.7414496541023254,0.2733179926872253,0.0,0.0,0.4097071290016174,79.4088134765625,67.0,20.51679229736328,-9462.87109375,291.76495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2108257710933685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261149823665619,0.3261197507381439,-4.767401151184458e-06,0.0,0.0002139613498002,0.0,0.0,15.352508544921877,0.0,0.0,0.0,0.31594118475914,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055310517549514,-2390.8798828125,304.153564453125,0.6904916167259216,0.1667695790529251,0.1525095403194427,293.26611328125,297.1499938964844,293.1499938964844,0.0234900470823049,-992.9740600585938,304.1693725585937,0.4901239573955536,0.0629515796899795,0.0632637739181518,293.217529296875,297.1499938964844,293.1499938964844,0.2157799452543258,-3293.403564453125,304.158203125,0.8333165645599365,0.2976998090744018,0.2100049406290054,293.2969970703125,297.1499938964844,293.1499938964844,0.3246507346630096,-6160.6455078125,304.15478515625,0.931071400642395,0.4126325249671936,0.3929357528686523,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011768624186,-3623.293701171875,303.8349609375,0.437156081199646,0.050000000745058,0.2370096147060394,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025903701782226,0.8117243051528931,0.8117243051528931,1.0,1.0,-1.2670269012451172,0.5325372815132141,0.7344896197319031,0.2696618139743805,0.0,0.0,0.4041363596916199,76.50983428955078,55.0,12.421445846557615,-9319.1904296875,280.3576354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099686414003372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195875585079193,0.3195923268795013,-4.745148999063531e-06,0.0,0.0002130914654117,0.0,0.0,14.93182373046875,0.0,0.0,0.0,0.3142277300357818,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055310517549514,-2390.8798828125,304.153564453125,0.6904916167259216,0.1667695790529251,0.1525095403194427,293.26611328125,297.1499938964844,293.1499938964844,0.0234900470823049,-992.9740600585938,304.1693725585937,0.4901239573955536,0.0629515796899795,0.0632637739181518,293.217529296875,297.1499938964844,293.1499938964844,0.2157799452543258,-3293.403564453125,304.158203125,0.8333165645599365,0.2976998090744018,0.2100049406290054,293.2969970703125,297.1499938964844,293.1499938964844,0.3246507346630096,-6160.6455078125,304.15478515625,0.931071400642395,0.4126325249671936,0.3929357528686523,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011768624186,-3623.293701171875,303.8349609375,0.437156081199646,0.050000000745058,0.2370096147060394,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025903701782226,0.8117243051528931,0.8117243051528931,1.0,1.0,-1.2670269012451172,0.5325372815132141,0.7344896197319031,0.2696618139743805,0.0,0.0,0.4041363596916199,76.50983428955078,55.0,12.421445846557615,-9319.1904296875,280.3576354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099686414003372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195875585079193,0.3195923268795013,-4.745148999063531e-06,0.0,0.0002130914654117,0.0,0.0,14.93182373046875,0.0,0.0,0.0,0.3142277300357818,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047268435359001,-2376.079833984375,304.1537170410156,0.6998044848442078,0.1660474985837936,0.1516360193490982,293.27276611328125,297.1499938964844,293.1499938964844,0.0203642193228006,-925.450927734375,304.1681213378906,0.4854690432548523,0.058659728616476,0.0589952878654003,293.2167663574219,297.1499938964844,293.1499938964844,0.2140405476093292,-3272.183349609375,304.1583557128906,0.8431680798530579,0.2961436808109283,0.2087486088275909,293.2950744628906,297.1499938964844,293.1499938964844,0.3211418390274048,-6106.3212890625,304.15899658203125,0.9435880780220032,0.4092948734760284,0.3895310759544372,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359704822301,-3600.2431640625,303.8138427734375,0.4465473592281341,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947328090667724,0.8114454746246338,0.8114454746246338,1.0,1.0,-1.2540576457977295,0.5267929434776306,0.7272647023200989,0.2658405900001526,0.0,0.0,0.3978330194950104,70.94635009765625,43.0,9.438111305236816,-9177.4072265625,263.2885437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086964696645736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312419444322586,0.3124241530895233,-4.7210664888552856e-06,0.0,0.0002118003903888,0.0,0.0,14.477300643920898,0.0,0.0,0.0,0.3123677968978882,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047268435359001,-2376.079833984375,304.1537170410156,0.6998044848442078,0.1660474985837936,0.1516360193490982,293.27276611328125,297.1499938964844,293.1499938964844,0.0203642193228006,-925.450927734375,304.1681213378906,0.4854690432548523,0.058659728616476,0.0589952878654003,293.2167663574219,297.1499938964844,293.1499938964844,0.2140405476093292,-3272.183349609375,304.1583557128906,0.8431680798530579,0.2961436808109283,0.2087486088275909,293.2950744628906,297.1499938964844,293.1499938964844,0.3211418390274048,-6106.3212890625,304.15899658203125,0.9435880780220032,0.4092948734760284,0.3895310759544372,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359704822301,-3600.2431640625,303.8138427734375,0.4465473592281341,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947328090667724,0.8114454746246338,0.8114454746246338,1.0,1.0,-1.2540576457977295,0.5267929434776306,0.7272647023200989,0.2658405900001526,0.0,0.0,0.3978330194950104,70.94635009765625,43.0,9.438111305236816,-9177.4072265625,263.2885437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086964696645736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312419444322586,0.3124241530895233,-4.7210664888552856e-06,0.0,0.0002118003903888,0.0,0.0,14.477300643920898,0.0,0.0,0.0,0.3123677968978882,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039552316069603,-2361.88134765625,304.1537475585937,0.7141136527061462,0.1654240936040878,0.1507901698350906,293.27880859375,297.1499938964844,293.1499938964844,0.0174942333251237,-856.4354858398438,304.1668701171875,0.4831190407276153,0.0543205887079238,0.0546231381595134,293.2156982421875,297.1499938964844,293.1499938964844,0.2123321592807769,-3251.336181640625,304.1584167480469,0.8590888977050781,0.2946641743183136,0.2075012773275375,293.29254150390625,297.1499938964844,293.1499938964844,0.317704826593399,-6053.5947265625,304.16168212890625,0.9627179503440856,0.4061340391635895,0.3862433731555938,293.1991577148437,297.1499938964844,293.1499938964844,0.0135453026741743,-3572.943115234375,303.7938842773437,0.4616153836250305,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846033573150635,0.8111257553100586,0.8111257553100586,1.0,1.0,-1.240760087966919,0.5209271907806396,0.7198328971862793,0.2618805766105652,0.0,0.0,0.3908722698688507,63.65222930908203,31.0,7.700403213500977,-9034.6083984375,242.76084899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069447189569473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045775890350342,0.3045822978019714,-4.695189545600442e-06,0.0,0.0002100225829053,0.0,0.0,13.988941192626951,0.0,0.0,0.0,0.3103682994842529,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039552316069603,-2361.88134765625,304.1537475585937,0.7141136527061462,0.1654240936040878,0.1507901698350906,293.27880859375,297.1499938964844,293.1499938964844,0.0174942333251237,-856.4354858398438,304.1668701171875,0.4831190407276153,0.0543205887079238,0.0546231381595134,293.2156982421875,297.1499938964844,293.1499938964844,0.2123321592807769,-3251.336181640625,304.1584167480469,0.8590888977050781,0.2946641743183136,0.2075012773275375,293.29254150390625,297.1499938964844,293.1499938964844,0.317704826593399,-6053.5947265625,304.16168212890625,0.9627179503440856,0.4061340391635895,0.3862433731555938,293.1991577148437,297.1499938964844,293.1499938964844,0.0135453026741743,-3572.943115234375,303.7938842773437,0.4616153836250305,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846033573150635,0.8111257553100586,0.8111257553100586,1.0,1.0,-1.240760087966919,0.5209271907806396,0.7198328971862793,0.2618805766105652,0.0,0.0,0.3908722698688507,63.65222930908203,31.0,7.700403213500977,-9034.6083984375,242.76084899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069447189569473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045775890350342,0.3045822978019714,-4.695189545600442e-06,0.0,0.0002100225829053,0.0,0.0,13.988941192626951,0.0,0.0,0.0,0.3103682994842529,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031877547502517,-2347.691650390625,304.1537780761719,0.7323151230812073,0.1648824661970138,0.1499806940555572,293.284423828125,297.1499938964844,293.1499938964844,0.0148235550150275,-784.21826171875,304.16461181640625,0.4831635951995849,0.050000000745058,0.0501542501151561,293.21453857421875,297.1499938964844,293.1499938964844,0.2105794996023178,-3229.858642578125,304.1585388183594,0.8823524713516235,0.2932358682155609,0.2062616497278213,293.2896728515625,297.1499938964844,293.1499938964844,0.3142291605472564,-6000.45263671875,304.16357421875,0.986178457736969,0.4031042754650116,0.3830444514751434,293.199951171875,297.1499938964844,293.1499938964844,0.01333649456501,-3542.068359375,303.7751159667969,0.4794199764728546,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727282047271728,0.8108060359954834,0.8108060359954834,1.0,1.0,-1.227261304855347,0.5150009989738464,0.7122603058815002,0.2578223049640655,0.0,0.0,0.3827110826969147,55.26887512207031,25.0,11.61191463470459,-8902.888671875,220.29293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047164589166641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958947420120239,0.2958993911743164,-4.667813300329726e-06,0.0,0.000207761186175,0.0,0.0,13.460679054260254,0.0,0.0,0.0,0.3081997632980346,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031877547502517,-2347.691650390625,304.1537780761719,0.7323151230812073,0.1648824661970138,0.1499806940555572,293.284423828125,297.1499938964844,293.1499938964844,0.0148235550150275,-784.21826171875,304.16461181640625,0.4831635951995849,0.050000000745058,0.0501542501151561,293.21453857421875,297.1499938964844,293.1499938964844,0.2105794996023178,-3229.858642578125,304.1585388183594,0.8823524713516235,0.2932358682155609,0.2062616497278213,293.2896728515625,297.1499938964844,293.1499938964844,0.3142291605472564,-6000.45263671875,304.16357421875,0.986178457736969,0.4031042754650116,0.3830444514751434,293.199951171875,297.1499938964844,293.1499938964844,0.01333649456501,-3542.068359375,303.7751159667969,0.4794199764728546,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727282047271728,0.8108060359954834,0.8108060359954834,1.0,1.0,-1.227261304855347,0.5150009989738464,0.7122603058815002,0.2578223049640655,0.0,0.0,0.3827110826969147,55.26887512207031,25.0,11.61191463470459,-8902.888671875,220.29293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047164589166641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958947420120239,0.2958993911743164,-4.667813300329726e-06,0.0,0.000207761186175,0.0,0.0,13.460679054260254,0.0,0.0,0.0,0.3081997632980346,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028469204902648,-2341.420166015625,304.1537170410156,0.7424225807189941,0.164632573723793,0.149605855345726,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872400417923,-765.7353515625,304.130859375,0.4875462055206299,0.050000000745058,0.0490590296685695,293.2139587402344,297.1499938964844,293.1499938964844,0.2097585499286651,-3219.8359375,304.1584777832031,0.8956649899482727,0.2925316393375397,0.205656960606575,293.2881774902344,297.1499938964844,293.1499938964844,0.3125790655612945,-5975.36328125,304.1640930175781,0.9971817135810852,0.4016264379024505,0.3814913332462311,293.2001953125,297.1499938964844,293.1499938964844,0.013239812105894,-3527.80126953125,303.7659606933594,0.4873274564743042,0.050000000745058,0.2324260920286178,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098388671875,1.0,0.267175555229187,0.8106461763381958,0.8106461763381958,1.0,1.0,-1.2220290899276731,0.5127890110015869,0.7092401385307312,0.256000280380249,0.0,0.0,0.3783533573150635,51.284210205078125,25.0,3.712978601455689,-8814.4814453125,210.1800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.193359375,18000.0,0.0,0.0,0.2034223228693008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910209000110626,0.2910255789756775,-4.652798907045508e-06,0.0,0.0002064477885141,0.0,0.0,13.16911506652832,0.0,0.0,0.0,0.3070113658905029,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.102606251835823,-2337.100341796875,304.1534729003906,0.7509198188781738,0.164406418800354,0.1492816656827926,293.2921447753906,297.1499938964844,293.1499938964844,0.0140045313164591,-761.08203125,304.09307861328125,0.4935809671878814,0.050000000745058,0.0488850623369216,293.2133483886719,297.1499938964844,293.1499938964844,0.2091008126735687,-3211.9306640625,304.1581420898437,0.9066731929779052,0.2918453812599182,0.2050874382257461,293.2835998535156,297.1499938964844,293.1499938964844,0.3033567667007446,-5830.015625,304.1786193847656,0.9990000128746032,0.4007691442966461,0.3716447651386261,293.2003173828125,297.1499938964844,293.1499938964844,0.0131707182154059,-3518.237060546875,303.7568664550781,0.493573784828186,0.050000000745058,0.2318801581859588,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2061462402344,1.0,0.2615605890750885,0.810509443283081,0.810509443283081,1.0,1.0,-1.2082844972610474,0.5064401030540466,0.7018444538116455,0.25291308760643,0.0,0.0,0.375106543302536,48.17168426513672,25.0,3.5412285327911377,-8718.9921875,199.12452697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.267578125,18000.0,0.0,0.0,0.2019702643156051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869116365909576,0.2869162559509277,-4.63827745988965e-06,0.0,0.0002049741451628,0.0,0.0,12.920646667480469,0.0,0.0,0.0,0.3059953451156616,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.101884439587593,-2323.412353515625,304.15350341796875,0.7645767331123352,0.1639646738767624,0.1487297266721725,293.2972717285156,297.1499938964844,293.1499938964844,0.013712428510189,-753.0171508789062,304.02667236328125,0.5034823417663574,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071841210126876,-3188.047119140625,304.1585998535156,0.925255000591278,0.2904336154460907,0.2039975225925445,293.2529296875,297.1499938964844,293.1499938964844,0.2820928990840912,-5495.55419921875,304.2039794921875,0.9990000128746032,0.4035582840442657,0.3504107296466827,293.2003479003906,297.1499938964844,293.1499938964844,0.0130212130025029,-3494.1455078125,303.740234375,0.5034823417663574,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525079548358917,0.8102360367774963,0.8102360367774963,1.0,1.0,-1.179705023765564,0.4932976067066192,0.6864073872566223,0.2464421987533569,0.0,0.0,0.3622454702854156,43.67200469970703,25.0,24.93097686767578,-8483.9716796875,180.81434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.1985313445329666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754052281379699,0.27540984749794,-4.6082132030278444e-06,0.0,0.0002014840720221,0.0,0.0,12.262691497802734,0.0,0.0,0.0,0.3032943904399872,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.101884439587593,-2323.412353515625,304.15350341796875,0.7645767331123352,0.1639646738767624,0.1487297266721725,293.2972717285156,297.1499938964844,293.1499938964844,0.013712428510189,-753.0171508789062,304.02667236328125,0.5034823417663574,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071841210126876,-3188.047119140625,304.1585998535156,0.925255000591278,0.2904336154460907,0.2039975225925445,293.2529296875,297.1499938964844,293.1499938964844,0.2820928990840912,-5495.55419921875,304.2039794921875,0.9990000128746032,0.4035582840442657,0.3504107296466827,293.2003479003906,297.1499938964844,293.1499938964844,0.0130212130025029,-3494.1455078125,303.740234375,0.5034823417663574,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525079548358917,0.8102360367774963,0.8102360367774963,1.0,1.0,-1.179705023765564,0.4932976067066192,0.6864073872566223,0.2464421987533569,0.0,0.0,0.3622454702854156,43.67200469970703,25.0,24.93097686767578,-8483.9716796875,180.81434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.1985313445329666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754052281379699,0.27540984749794,-4.6082132030278444e-06,0.0,0.0002014840720221,0.0,0.0,12.262691497802734,0.0,0.0,0.0,0.3032943904399872,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014146730303764,-2314.742919921875,304.15313720703125,0.7767629027366638,0.1635545492172241,0.1482365429401397,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651055559515,-746.6401977539062,303.957275390625,0.512506365776062,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056773900985717,-3169.597900390625,304.1582336425781,0.9414961338043212,0.2889818847179413,0.2029010653495788,293.21014404296875,297.1499938964844,293.1499938964844,0.2650327086448669,-5227.72021484375,304.214111328125,0.9990000128746032,0.4096086621284485,0.3332064151763916,293.200439453125,297.1499938964844,293.1499938964844,0.0129172056913375,-3478.94384765625,303.7227783203125,0.512506365776062,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451285719871521,0.8099626302719116,0.8099626302719116,1.0,1.0,-1.15628981590271,0.482593685388565,0.6736961007118225,0.2410586178302765,0.0,0.0,0.3498498201370239,40.2038459777832,28.0,10.607096672058104,-8251.3037109375,166.81365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942240297794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623503506183624,0.2623549401760101,-4.569600150716724e-06,0.0,0.0001971126912394,0.0,0.0,11.522685050964355,0.0,0.0,0.0,0.3002813160419464,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014146730303764,-2314.742919921875,304.15313720703125,0.7767629027366638,0.1635545492172241,0.1482365429401397,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651055559515,-746.6401977539062,303.957275390625,0.512506365776062,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056773900985717,-3169.597900390625,304.1582336425781,0.9414961338043212,0.2889818847179413,0.2029010653495788,293.21014404296875,297.1499938964844,293.1499938964844,0.2650327086448669,-5227.72021484375,304.214111328125,0.9990000128746032,0.4096086621284485,0.3332064151763916,293.200439453125,297.1499938964844,293.1499938964844,0.0129172056913375,-3478.94384765625,303.7227783203125,0.512506365776062,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451285719871521,0.8099626302719116,0.8099626302719116,1.0,1.0,-1.15628981590271,0.482593685388565,0.6736961007118225,0.2410586178302765,0.0,0.0,0.3498498201370239,40.2038459777832,28.0,10.607096672058104,-8251.3037109375,166.81365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942240297794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623503506183624,0.2623549401760101,-4.569600150716724e-06,0.0,0.0001971126912394,0.0,0.0,11.522685050964355,0.0,0.0,0.0,0.3002813160419464,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.101055160164833,-2308.20947265625,304.1526794433594,0.7852444052696228,0.1631360650062561,0.147795021533966,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109569385647,-740.3501586914062,303.8719787597656,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043295502662658,-3153.187255859375,304.1577453613281,0.9519212245941162,0.2875051200389862,0.2018200606107711,293.1659240722656,297.1499938964844,293.1499938964844,0.2535485327243805,-5048.6728515625,304.2115783691406,0.9990000128746032,0.4170625507831573,0.3218032419681549,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418803215026,-3468.85107421875,303.70440673828125,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.240309789776802,0.8099209666252136,0.8099209666252136,1.0,1.0,-1.1402288675308228,0.4753840863704681,0.664844810962677,0.2371035367250442,0.0,0.0,0.3381691873073578,37.98150253295898,46.0,-3.030749559402466,-8053.43994140625,157.79934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892172545194625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506299614906311,0.250634491443634,-4.5351398512138985e-06,0.0,0.0001920314680319,0.0,0.0,10.874890327453612,0.0,0.0,0.0,0.2976212501525879,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.101055160164833,-2308.20947265625,304.1526794433594,0.7852444052696228,0.1631360650062561,0.147795021533966,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109569385647,-740.3501586914062,303.8719787597656,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043295502662658,-3153.187255859375,304.1577453613281,0.9519212245941162,0.2875051200389862,0.2018200606107711,293.1659240722656,297.1499938964844,293.1499938964844,0.2535485327243805,-5048.6728515625,304.2115783691406,0.9990000128746032,0.4170625507831573,0.3218032419681549,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418803215026,-3468.85107421875,303.70440673828125,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.240309789776802,0.8099209666252136,0.8099209666252136,1.0,1.0,-1.1402288675308228,0.4753840863704681,0.664844810962677,0.2371035367250442,0.0,0.0,0.3381691873073578,37.98150253295898,46.0,-3.030749559402466,-8053.43994140625,157.79934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892172545194625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506299614906311,0.250634491443634,-4.5351398512138985e-06,0.0,0.0001920314680319,0.0,0.0,10.874890327453612,0.0,0.0,0.0,0.2976212501525879,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009491533041,-2306.782470703125,304.1519470214844,0.7784642577171326,0.1625790894031524,0.1473787426948547,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536660388112,-735.0560913085938,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035357356071472,-3144.063232421875,304.15643310546875,0.9421567320823668,0.2859721183776855,0.2008024305105209,293.1404724121094,297.1499938964844,293.1499938964844,0.2600550055503845,-5162.48291015625,304.1794738769531,0.9990000128746032,0.4218928813934326,0.3291526734828949,293.20123291015625,297.1499938964844,293.1499938964844,0.0128533197566866,-3474.893798828125,303.6844482421875,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437304258346557,0.8098793029785156,0.8098793029785156,1.0,1.0,-1.1476643085479736,0.4795384407043457,0.6681258678436279,0.2365948259830474,0.0,0.0,0.3313623964786529,39.308135986328125,64.0,-43.024173736572266,-7963.12548828125,162.5287322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838521212339401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422744929790496,0.2422790080308914,-4.507536232267739e-06,0.0,0.0001865865342551,0.0,0.0,10.415481567382812,0.0,0.0,0.0,0.2957257926464081,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009491533041,-2306.782470703125,304.1519470214844,0.7784642577171326,0.1625790894031524,0.1473787426948547,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536660388112,-735.0560913085938,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035357356071472,-3144.063232421875,304.15643310546875,0.9421567320823668,0.2859721183776855,0.2008024305105209,293.1404724121094,297.1499938964844,293.1499938964844,0.2600550055503845,-5162.48291015625,304.1794738769531,0.9990000128746032,0.4218928813934326,0.3291526734828949,293.20123291015625,297.1499938964844,293.1499938964844,0.0128533197566866,-3474.893798828125,303.6844482421875,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437304258346557,0.8098793029785156,0.8098793029785156,1.0,1.0,-1.1476643085479736,0.4795384407043457,0.6681258678436279,0.2365948259830474,0.0,0.0,0.3313623964786529,39.308135986328125,64.0,-43.024173736572266,-7963.12548828125,162.5287322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838521212339401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422744929790496,0.2422790080308914,-4.507536232267739e-06,0.0,0.0001865865342551,0.0,0.0,10.415481567382812,0.0,0.0,0.0,0.2957257926464081,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010242998600006,-2308.65869140625,304.1514587402344,0.7702077627182007,0.1622717976570129,0.1471759974956512,293.3529357910156,297.1499938964844,293.1499938964844,0.0128543199971318,-733.6322021484375,303.67529296875,0.5092303156852722,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034152448177337,-3143.135498046875,304.1554870605469,0.930392861366272,0.2851846814155578,0.2003113627433776,293.1428527832031,297.1499938964844,293.1499938964844,0.2697608768939972,-5322.78369140625,304.15643310546875,0.9990000128746032,0.4215578138828277,0.3392234444618225,293.2017517089844,297.1499938964844,293.1499938964844,0.0128938406705856,-3484.747314453125,303.67303466796875,0.5092303156852722,0.050000000745058,0.2307287007570266,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1758117675781,1.0,0.2479725480079651,0.809858500957489,0.809858500957489,1.0,1.0,-1.1594046354293823,0.4855105280876159,0.6738940477371216,0.2374702543020248,0.0,0.0,0.332046627998352,41.2237663269043,64.0,-62.07598876953125,-7987.513671875,169.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577514648437,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.021484375,18000.0,0.0,0.0,0.1812693178653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414736449718475,0.241478145122528,-4.500217073655222e-06,0.0,0.000183965312317,0.0,0.0,10.361634254455566,0.0,0.0,0.0,0.295468658208847,4.0,0.0,1.0
