time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011320278048515,-2311.159912109375,304.1510009765625,0.7599441409111023,0.1619660854339599,0.1469928622245788,293.3653259277344,297.1499938964844,293.1499938964844,0.0127751464024186,-732.8385620117188,303.6053161621094,0.5023368000984192,0.050000000745058,0.0487389340996742,293.21142578125,297.1499938964844,293.1499938964844,0.2033430784940719,-3142.80908203125,304.1546325683594,0.9155577421188354,0.2843832671642303,0.1998311430215835,293.15631103515625,297.1499938964844,293.1499938964844,0.2829627692699432,-5537.23779296875,304.1312561035156,0.9990000128746032,0.4190134704113006,0.3527416586875915,293.2025756835937,297.1499938964844,293.1499938964844,0.0129465451464056,-3496.796875,303.6605529785156,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1451110839844,1.0,0.2536662220954895,0.8096882700920105,0.8096882700920105,1.0,1.0,-1.175510287284851,0.493592619895935,0.6819177269935608,0.2389537543058395,0.0,0.0,0.3350038826465606,43.8923454284668,82.0,-73.84519958496094,-8055.02783203125,179.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1789309978485107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429794073104858,0.2429839074611663,-4.498937869357178e-06,0.0,0.0001815922150854,0.0,0.0,10.4298677444458,0.0,0.0,0.0,0.2957022786140442,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014040485024452,-2317.200439453125,304.15020751953125,0.7365033030509949,0.16129070520401,0.146682009100914,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620791852474,-732.6726684570312,303.4687194824219,0.4863453805446625,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032572329044342,-3142.82373046875,304.1532287597656,0.8836638331413269,0.2827343940734863,0.1988991945981979,293.21636962890625,297.1499938964844,293.1499938964844,0.3180015683174133,-6094.5341796875,304.07916259765625,0.9990000128746032,0.4067710340023041,0.3880176544189453,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825769156217,-3526.1376953125,303.632080078125,0.4863453805446625,0.050000000745058,0.2325163036584854,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0831298828125,1.0,0.2687047123908996,0.8093477487564087,0.8093477487564087,1.0,1.0,-1.2180827856063845,0.514726459980011,0.7033563256263733,0.243663489818573,0.0,0.0,0.347343236207962,51.41870880126953,85.0,-81.7872543334961,-8292.3544921875,209.15310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754876226186752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522642910480499,0.2522687911987304,-4.513729436439462e-06,0.0,0.0001780976308509,0.0,0.0,10.904376029968262,0.0,0.0,0.0,0.2975673079490661,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014040485024452,-2317.200439453125,304.15020751953125,0.7365033030509949,0.16129070520401,0.146682009100914,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620791852474,-732.6726684570312,303.4687194824219,0.4863453805446625,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032572329044342,-3142.82373046875,304.1532287597656,0.8836638331413269,0.2827343940734863,0.1988991945981979,293.21636962890625,297.1499938964844,293.1499938964844,0.3180015683174133,-6094.5341796875,304.07916259765625,0.9990000128746032,0.4067710340023041,0.3880176544189453,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825769156217,-3526.1376953125,303.632080078125,0.4863453805446625,0.050000000745058,0.2325163036584854,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0831298828125,1.0,0.2687047123908996,0.8093477487564087,0.8093477487564087,1.0,1.0,-1.2180827856063845,0.514726459980011,0.7033563256263733,0.243663489818573,0.0,0.0,0.347343236207962,51.41870880126953,85.0,-81.7872543334961,-8292.3544921875,209.15310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754876226186752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522642910480499,0.2522687911987304,-4.513729436439462e-06,0.0,0.0001780976308509,0.0,0.0,10.904376029968262,0.0,0.0,0.0,0.2975673079490661,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009513661265373,-2308.443115234375,304.1509704589844,0.7095197439193726,0.1604369580745697,0.1463507860898971,293.4031677246094,297.1499938964844,293.1499938964844,0.0125237014144659,-730.004638671875,303.33966064453125,0.4642463028430938,0.050000000745058,0.0494309999048709,293.2122802734375,297.1499938964844,293.1499938964844,0.201852798461914,-3124.99609375,304.1546325683594,0.8491361737251282,0.281086266040802,0.1980630159378051,293.2682189941406,297.1499938964844,293.1499938964844,0.3082383573055267,-5928.89453125,304.1190490722656,0.9580206871032716,0.3944633603096008,0.3767977058887481,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774619221687,-3542.292236328125,303.6044006347656,0.4642463028430938,0.050000000745058,0.2344793826341629,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799515426158905,0.8090072870254517,0.8090072870254517,1.0,1.0,-1.2062557935714722,0.5092930793762207,0.6969627141952515,0.2409001290798187,0.0,0.0,0.3543822169303894,61.72819137573242,73.0,26.59052848815918,-8361.2607421875,226.2873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.01953125,18000.0,0.0,0.0,0.1740205883979797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630456686019897,0.263050228357315,-4.546242053038441e-06,0.0,0.0001766087661962,0.0,0.0,11.501019477844238,0.0,0.0,0.0,0.2999443411827087,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009513661265373,-2308.443115234375,304.1509704589844,0.7095197439193726,0.1604369580745697,0.1463507860898971,293.4031677246094,297.1499938964844,293.1499938964844,0.0125237014144659,-730.004638671875,303.33966064453125,0.4642463028430938,0.050000000745058,0.0494309999048709,293.2122802734375,297.1499938964844,293.1499938964844,0.201852798461914,-3124.99609375,304.1546325683594,0.8491361737251282,0.281086266040802,0.1980630159378051,293.2682189941406,297.1499938964844,293.1499938964844,0.3082383573055267,-5928.89453125,304.1190490722656,0.9580206871032716,0.3944633603096008,0.3767977058887481,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774619221687,-3542.292236328125,303.6044006347656,0.4642463028430938,0.050000000745058,0.2344793826341629,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799515426158905,0.8090072870254517,0.8090072870254517,1.0,1.0,-1.2062557935714722,0.5092930793762207,0.6969627141952515,0.2409001290798187,0.0,0.0,0.3543822169303894,61.72819137573242,73.0,26.59052848815918,-8361.2607421875,226.2873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.01953125,18000.0,0.0,0.0,0.1740205883979797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630456686019897,0.263050228357315,-4.546242053038441e-06,0.0,0.0001766087661962,0.0,0.0,11.501019477844238,0.0,0.0,0.0,0.2999443411827087,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001185551285743,-2292.49365234375,304.1520080566406,0.6986761093139648,0.1595204174518585,0.1456733494997024,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696235775947,-722.8878173828125,303.21240234375,0.4547646641731262,0.050000000745058,0.0495940260589122,293.2129821777344,297.1499938964844,293.1499938964844,0.1999641805887222,-3101.04150390625,304.1561889648437,0.837230920791626,0.2793661653995514,0.1969883888959884,293.2841491699219,297.1499938964844,293.1499938964844,0.3015117049217224,-5818.01220703125,304.1400756835937,0.937917411327362,0.3881960809230804,0.3700294494628906,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378704681992,-3536.626220703125,303.5748596191406,0.4547646641731262,0.050000000745058,0.23525270819664,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832473814487457,0.808351993560791,0.808351993560791,1.0,1.0,-1.197176814079285,0.5051522850990295,0.6920245289802551,0.2385660260915756,0.0,0.0,0.3531396090984344,65.72178649902344,61.0,28.069595336914062,-8243.8876953125,231.23175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735895425081253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26201331615448,0.2620178461074829,-4.55262852483429e-06,0.0,0.0001761713210726,0.0,0.0,11.465890884399414,0.0,0.0,0.0,0.299925148487091,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001185551285743,-2292.49365234375,304.1520080566406,0.6986761093139648,0.1595204174518585,0.1456733494997024,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696235775947,-722.8878173828125,303.21240234375,0.4547646641731262,0.050000000745058,0.0495940260589122,293.2129821777344,297.1499938964844,293.1499938964844,0.1999641805887222,-3101.04150390625,304.1561889648437,0.837230920791626,0.2793661653995514,0.1969883888959884,293.2841491699219,297.1499938964844,293.1499938964844,0.3015117049217224,-5818.01220703125,304.1400756835937,0.937917411327362,0.3881960809230804,0.3700294494628906,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378704681992,-3536.626220703125,303.5748596191406,0.4547646641731262,0.050000000745058,0.23525270819664,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832473814487457,0.808351993560791,0.808351993560791,1.0,1.0,-1.197176814079285,0.5051522850990295,0.6920245289802551,0.2385660260915756,0.0,0.0,0.3531396090984344,65.72178649902344,61.0,28.069595336914062,-8243.8876953125,231.23175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735895425081253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26201331615448,0.2620178461074829,-4.55262852483429e-06,0.0,0.0001761713210726,0.0,0.0,11.465890884399414,0.0,0.0,0.0,0.299925148487091,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518829345703,-2278.03857421875,304.1526184082031,0.6989383697509766,0.1587307304143905,0.1449084132909774,293.43115234375,297.1499938964844,293.1499938964844,0.0119669521227478,-713.9443969726562,303.0841369628906,0.4562708139419555,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.1982184946537017,-3079.141357421875,304.15704345703125,0.8373035788536072,0.2777076661586761,0.1958009898662567,293.2879638671875,297.1499938964844,293.1499938964844,0.2972143888473511,-5748.38623046875,304.150390625,0.9359697103500366,0.3840145170688629,0.3657196760177612,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343753844499,-3521.986083984375,303.5444641113281,0.4562708139419555,0.050000000745058,0.235123723745346,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811813652515411,0.8076967000961304,0.8076967000961304,1.0,1.0,-1.1894725561141968,0.5016258358955383,0.6878466606140137,0.2365958094596862,0.0,0.0,0.3519816696643829,64.92057800292969,49.0,23.03206253051757,-8148.32568359375,226.88082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.173614352941513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613512277603149,0.2613557875156402,-4.552024165604962e-06,0.0,0.0001761964958859,0.0,0.0,11.43219757080078,0.0,0.0,0.0,0.2997915744781494,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518829345703,-2278.03857421875,304.1526184082031,0.6989383697509766,0.1587307304143905,0.1449084132909774,293.43115234375,297.1499938964844,293.1499938964844,0.0119669521227478,-713.9443969726562,303.0841369628906,0.4562708139419555,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.1982184946537017,-3079.141357421875,304.15704345703125,0.8373035788536072,0.2777076661586761,0.1958009898662567,293.2879638671875,297.1499938964844,293.1499938964844,0.2972143888473511,-5748.38623046875,304.150390625,0.9359697103500366,0.3840145170688629,0.3657196760177612,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343753844499,-3521.986083984375,303.5444641113281,0.4562708139419555,0.050000000745058,0.235123723745346,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811813652515411,0.8076967000961304,0.8076967000961304,1.0,1.0,-1.1894725561141968,0.5016258358955383,0.6878466606140137,0.2365958094596862,0.0,0.0,0.3519816696643829,64.92057800292969,49.0,23.03206253051757,-8148.32568359375,226.88082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.173614352941513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613512277603149,0.2613557875156402,-4.552024165604962e-06,0.0,0.0001761964958859,0.0,0.0,11.43219757080078,0.0,0.0,0.0,0.2997915744781494,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989786311984062,-2271.029052734375,304.15283203125,0.7020444273948669,0.1583816558122635,0.1445210874080658,293.4371337890625,297.1499938964844,293.1499938964844,0.011802245862782,-708.8511352539062,303.0199279785156,0.4599424004554748,0.050000000745058,0.0495027787983417,293.2132873535156,297.1499938964844,293.1499938964844,0.1973522752523422,-3068.3056640625,304.1573181152344,0.8404862284660339,0.2769068777561188,0.1951895803213119,293.2881164550781,297.1499938964844,293.1499938964844,0.2953685224056244,-5718.8837890625,304.1536560058594,0.9396573901176452,0.3822362124919891,0.363905131816864,293.2173156738281,297.1499938964844,293.1499938964844,0.0129636973142623,-3511.66162109375,303.5295104980469,0.4599424004554748,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.1582946777344,1.0,0.278626412153244,0.8073690533638,0.8073690533638,1.0,1.0,-1.1856541633605957,0.4998628795146942,0.6857911944389343,0.2356672286987304,0.0,0.0,0.3509051203727722,63.244232177734375,49.0,18.688230514526367,-8095.83544921875,222.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1737359762191772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604028284549713,0.2604073882102966,-4.550200628727907e-06,0.0,0.0001763199252309,0.0,0.0,11.381726264953612,0.0,0.0,0.0,0.2995929718017578,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986187532544136,-2264.293701171875,304.1529541015625,0.7068572640419006,0.1580578833818435,0.1441339403390884,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326445713639,-703.4860229492188,302.95556640625,0.4653165638446808,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965052932500839,-3057.734619140625,304.15753173828125,0.8455357551574707,0.2761239409446716,0.1945720762014389,293.2876892089844,297.1499938964844,293.1499938964844,0.2936346232891083,-5691.38427734375,304.1561279296875,0.945861041545868,0.3805665671825409,0.3621950447559356,293.21856689453125,297.1499938964844,293.1499938964844,0.0128848757594823,-3500.04931640625,303.5147705078125,0.4653165638446808,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.162109375,1.0,0.2752583920955658,0.8072264194488525,0.8072264194488525,1.0,1.0,-1.1817777156829834,0.4980795979499817,0.6836981773376465,0.2347761988639831,0.0,0.0,0.3497368693351745,60.92089080810547,37.0,14.832127571105955,-8044.66748046875,216.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.1738874465227127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593170404434204,0.2593216001987457,-4.547619482764276e-06,0.0,0.0001764736516634,0.0,0.0,11.32288646697998,0.0,0.0,0.0,0.2993569374084472,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979123339056968,-2251.086669921875,304.15313720703125,0.7206624150276184,0.1574720740318298,0.1433643847703933,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837757915258,-692.0305786132812,302.8266296386719,0.4782355725765228,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948200166225433,-3036.707275390625,304.1578369140625,0.8614123463630676,0.2746048867702484,0.1933283507823944,293.28594970703125,297.1499938964844,293.1499938964844,0.2903024852275848,-5638.95166015625,304.1596069335937,0.9645730257034302,0.3774289488792419,0.3589465618133545,293.22052001953125,297.1499938964844,293.1499938964844,0.0127073032781481,-3473.305419921875,303.48614501953125,0.4782355725765228,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.4610900878906,293.3787841796875,291.1688232421875,1.0,0.2665137052536011,0.8069412112236023,0.8069412112236023,1.0,1.0,-1.1738234758377075,0.4943953156471252,0.6794281601905823,0.2330412417650222,0.0,0.0,0.3468553423881531,54.79381942749024,25.0,10.694454193115234,-7945.4375,201.2066802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741883605718612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256711483001709,0.2567160129547119,-4.541114776657196e-06,0.0,0.0001767790381563,0.0,0.0,11.181442260742188,0.0,0.0,0.0,0.2987821102142334,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979123339056968,-2251.086669921875,304.15313720703125,0.7206624150276184,0.1574720740318298,0.1433643847703933,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837757915258,-692.0305786132812,302.8266296386719,0.4782355725765228,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948200166225433,-3036.707275390625,304.1578369140625,0.8614123463630676,0.2746048867702484,0.1933283507823944,293.28594970703125,297.1499938964844,293.1499938964844,0.2903024852275848,-5638.95166015625,304.1596069335937,0.9645730257034302,0.3774289488792419,0.3589465618133545,293.22052001953125,297.1499938964844,293.1499938964844,0.0127073032781481,-3473.305419921875,303.48614501953125,0.4782355725765228,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.4610900878906,293.3787841796875,291.1688232421875,1.0,0.2665137052536011,0.8069412112236023,0.8069412112236023,1.0,1.0,-1.1738234758377075,0.4943953156471252,0.6794281601905823,0.2330412417650222,0.0,0.0,0.3468553423881531,54.79381942749024,25.0,10.694454193115234,-7945.4375,201.2066802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741883605718612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256711483001709,0.2567160129547119,-4.541114776657196e-06,0.0,0.0001767790381563,0.0,0.0,11.181442260742188,0.0,0.0,0.0,0.2987821102142334,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207859158515,-2238.1640625,304.1532592773437,0.7401756644248962,0.1569500267505645,0.1426047831773758,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308073297142,-679.9052124023438,302.697265625,0.493610143661499,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931457072496414,-3015.80859375,304.15802001953125,0.8864812850952148,0.2731371521949768,0.1920820623636245,293.2835998535156,297.1499938964844,293.1499938964844,0.2870675325393677,-5588.390625,304.1617736816406,0.9892063736915588,0.3744653165340423,0.3558302223682403,293.2218322753906,297.1499938964844,293.1499938964844,0.0125129055231809,-3443.29833984375,303.4585876464844,0.493610143661499,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556051611900329,0.806656002998352,0.806656002998352,1.0,1.0,-1.1656579971313477,0.4905856251716614,0.6750723719596863,0.2313552647829055,0.0,0.0,0.3432237505912781,47.27640914916992,25.0,8.698014259338379,-7847.74560546875,183.6339874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743533015251159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533972859382629,0.2534018456935882,-4.532747425400885e-06,0.0,0.0001769464288372,0.0,0.0,11.00230884552002,0.0,0.0,0.0,0.2980541586875915,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207859158515,-2238.1640625,304.1532592773437,0.7401756644248962,0.1569500267505645,0.1426047831773758,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308073297142,-679.9052124023438,302.697265625,0.493610143661499,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931457072496414,-3015.80859375,304.15802001953125,0.8864812850952148,0.2731371521949768,0.1920820623636245,293.2835998535156,297.1499938964844,293.1499938964844,0.2870675325393677,-5588.390625,304.1617736816406,0.9892063736915588,0.3744653165340423,0.3558302223682403,293.2218322753906,297.1499938964844,293.1499938964844,0.0125129055231809,-3443.29833984375,303.4585876464844,0.493610143661499,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556051611900329,0.806656002998352,0.806656002998352,1.0,1.0,-1.1656579971313477,0.4905856251716614,0.6750723719596863,0.2313552647829055,0.0,0.0,0.3432237505912781,47.27640914916992,25.0,8.698014259338379,-7847.74560546875,183.6339874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743533015251159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533972859382629,0.2534018456935882,-4.532747425400885e-06,0.0,0.0001769464288372,0.0,0.0,11.00230884552002,0.0,0.0,0.0,0.2980541586875915,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966272354125976,-2227.049560546875,304.1531677246094,0.7558473348617554,0.1564619839191436,0.1419797390699386,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238313019275,-669.1434326171875,302.56707763671875,0.5055018663406372,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915673464536667,-2996.08349609375,304.157958984375,0.9063107967376708,0.2716991901397705,0.1909365057945251,293.278076171875,297.1499938964844,293.1499938964844,0.2778535187244415,-5441.88671875,304.1741943359375,0.9990000128746032,0.3721736669540405,0.3463871479034424,293.22265625,297.1499938964844,293.1499938964844,0.0123647227883338,-3420.365234375,303.4318542480469,0.5055018663406372,0.050000000745058,0.2309748977422714,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473420649766922,0.8063931465148926,0.8063931465148926,1.0,1.0,-1.1508162021636963,0.4835380017757416,0.6672781705856323,0.2287676781415939,0.0,0.0,0.338691383600235,42.26483917236328,25.0,16.032201766967773,-7733.2724609375,169.2476348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742461323738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494410425424575,0.2494455575942993,-4.522745257418137e-06,0.0,0.0001768376823747,0.0,0.0,10.789891242980955,0.0,0.0,0.0,0.2971878349781036,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966272354125976,-2227.049560546875,304.1531677246094,0.7558473348617554,0.1564619839191436,0.1419797390699386,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238313019275,-669.1434326171875,302.56707763671875,0.5055018663406372,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915673464536667,-2996.08349609375,304.157958984375,0.9063107967376708,0.2716991901397705,0.1909365057945251,293.278076171875,297.1499938964844,293.1499938964844,0.2778535187244415,-5441.88671875,304.1741943359375,0.9990000128746032,0.3721736669540405,0.3463871479034424,293.22265625,297.1499938964844,293.1499938964844,0.0123647227883338,-3420.365234375,303.4318542480469,0.5055018663406372,0.050000000745058,0.2309748977422714,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473420649766922,0.8063931465148926,0.8063931465148926,1.0,1.0,-1.1508162021636963,0.4835380017757416,0.6672781705856323,0.2287676781415939,0.0,0.0,0.338691383600235,42.26483917236328,25.0,16.032201766967773,-7733.2724609375,169.2476348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742461323738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494410425424575,0.2494455575942993,-4.522745257418137e-06,0.0,0.0001768376823747,0.0,0.0,10.789891242980955,0.0,0.0,0.0,0.2971878349781036,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959389507770538,-2213.8271484375,304.1532287597656,0.7667819261550903,0.1560036242008209,0.1414515525102615,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329038247466,-658.26806640625,302.4379577636719,0.5140857696533203,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.189698114991188,-2972.327392578125,304.1584167480469,0.9205530881881714,0.2702319622039795,0.18983955681324,293.2545471191406,297.1499938964844,293.1499938964844,0.2619154751300812,-5186.68603515625,304.1923522949219,0.9990000128746032,0.3736693263053894,0.330395370721817,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291631996631,-3397.4365234375,303.4071044921875,0.5140857696533203,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404913753271103,0.8061302900314331,0.8061302900314331,1.0,1.0,-1.1289567947387695,0.4731409549713135,0.655815839767456,0.2251142859458923,0.0,0.0,0.3287954926490783,39.11167526245117,25.0,31.089750289916992,-7553.33349609375,156.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.162109375,18000.0,0.0,0.0,0.1735882461071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417045384645462,0.2417090535163879,-4.5069623411109205e-06,0.0,0.0001761700114002,0.0,0.0,10.387300491333008,0.0,0.0,0.0,0.2955727279186249,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959389507770538,-2213.8271484375,304.1532287597656,0.7667819261550903,0.1560036242008209,0.1414515525102615,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329038247466,-658.26806640625,302.4379577636719,0.5140857696533203,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.189698114991188,-2972.327392578125,304.1584167480469,0.9205530881881714,0.2702319622039795,0.18983955681324,293.2545471191406,297.1499938964844,293.1499938964844,0.2619154751300812,-5186.68603515625,304.1923522949219,0.9990000128746032,0.3736693263053894,0.330395370721817,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291631996631,-3397.4365234375,303.4071044921875,0.5140857696533203,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404913753271103,0.8061302900314331,0.8061302900314331,1.0,1.0,-1.1289567947387695,0.4731409549713135,0.655815839767456,0.2251142859458923,0.0,0.0,0.3287954926490783,39.11167526245117,25.0,31.089750289916992,-7553.33349609375,156.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.162109375,18000.0,0.0,0.0,0.1735882461071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417045384645462,0.2417090535163879,-4.5069623411109205e-06,0.0,0.0001761700114002,0.0,0.0,10.387300491333008,0.0,0.0,0.0,0.2955727279186249,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956710129976272,-2208.744140625,304.15313720703125,0.7718122601509094,0.1557973623275756,0.1412140280008316,293.48223876953125,297.1499938964844,293.1499938964844,0.0101980362087488,-653.2626342773438,302.3719177246094,0.5181061625480652,0.050000000745058,0.0485304743051528,293.2093505859375,297.1499938964844,293.1499938964844,0.1889484077692031,-2962.904541015625,304.1582336425781,0.9272411465644836,0.2697917520999908,0.1893561631441116,293.2387084960937,297.1499938964844,293.1499938964844,0.2550287246704101,-5076.8134765625,304.1971435546875,0.9990000128746032,0.3754522502422333,0.3234760463237762,293.22320556640625,297.1499938964844,293.1499938964844,0.0121732158586382,-3388.41943359375,303.3946838378906,0.5181061625480652,0.050000000745058,0.2302076667547226,291.21844482421875,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2196044921875,1.0,0.2375362068414688,0.8059988617897034,0.8059988617897034,1.0,1.0,-1.1194568872451782,0.4686295092105865,0.6508274078369141,0.2235237509012222,0.0,0.0,0.3233554363250732,37.7904167175293,25.0,24.557113647460938,-7456.1298828125,151.5806121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1796875,18000.0,0.0,0.0,0.1729426383972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367478907108307,0.2367523908615112,-4.495185294217663e-06,0.0,0.0001755147968651,0.0,0.0,10.128620147705078,0.0,0.0,0.0,0.2945401668548584,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954545885324478,-2204.69091796875,304.1529541015625,0.7766510844230652,0.1556040197610855,0.1409936398267746,293.4861755371094,297.1499938964844,293.1499938964844,0.0100692333653569,-648.5169677734375,302.3046569824219,0.5220121145248413,0.050000000745058,0.0484871640801429,293.2047424316406,297.1499938964844,293.1499938964844,0.1887053996324539,-2960.027587890625,304.1571655273437,0.934268593788147,0.2699428796768188,0.1892380118370056,293.2214660644531,297.1499938964844,293.1499938964844,0.2487034052610397,-4975.91162109375,304.2000427246094,0.9990000128746032,0.3777148127555847,0.3170601725578308,293.223388671875,297.1499938964844,293.1499938964844,0.0121237030252814,-3380.841796875,303.3818054199219,0.5220121145248413,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.65313720703125,293.422119140625,291.22265625,1.0,0.234857365489006,0.8059560656547546,0.8059560656547546,1.0,1.0,-1.1110502481460571,0.4646492302417755,0.646401047706604,0.2221184223890304,0.0,0.0,0.3181353211402893,36.59344482421875,28.0,16.16611099243164,-7367.6044921875,146.9976043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.052734375,18000.0,0.0,0.0,0.1720704734325409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319746315479278,0.2319791167974472,-4.482958047447028e-06,0.0,0.0001746296620694,0.0,0.0,9.879846572875977,0.0,0.0,0.0,0.2935342788696289,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395762920379,-2197.04736328125,304.1526794433594,0.782945990562439,0.1548778414726257,0.1404686719179153,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308660089969,-639.8328247070312,302.16668701171875,0.5275107622146606,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891930103302002,-2966.744140625,304.1539611816406,0.944932460784912,0.2706943452358246,0.1896621882915496,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883751153946,-4841.505859375,304.1972961425781,0.9990000128746032,0.3827633559703827,0.3084834516048431,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481522753834,-3370.4697265625,303.3553161621094,0.5275107622146606,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314687520265579,0.805870532989502,0.805870532989502,1.0,1.0,-1.1002421379089355,0.4595567286014557,0.6406854391098022,0.2202505022287368,0.0,0.0,0.3087935745716095,35.03225326538086,31.0,-5.152739524841309,-7228.0732421875,141.15350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697234660387039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233650535345077,0.2233695089817047,-4.460107447812334e-06,0.0,0.0001722477463772,0.0,0.0,9.435091972351074,0.0,0.0,0.0,0.2917239964008331,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395762920379,-2197.04736328125,304.1526794433594,0.782945990562439,0.1548778414726257,0.1404686719179153,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308660089969,-639.8328247070312,302.16668701171875,0.5275107622146606,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891930103302002,-2966.744140625,304.1539611816406,0.944932460784912,0.2706943452358246,0.1896621882915496,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883751153946,-4841.505859375,304.1972961425781,0.9990000128746032,0.3827633559703827,0.3084834516048431,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481522753834,-3370.4697265625,303.3553161621094,0.5275107622146606,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314687520265579,0.805870532989502,0.805870532989502,1.0,1.0,-1.1002421379089355,0.4595567286014557,0.6406854391098022,0.2202505022287368,0.0,0.0,0.3087935745716095,35.03225326538086,31.0,-5.152739524841309,-7228.0732421875,141.15350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697234660387039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233650535345077,0.2233695089817047,-4.460107447812334e-06,0.0,0.0001722477463772,0.0,0.0,9.435091972351074,0.0,0.0,0.0,0.2917239964008331,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939908549189567,-2177.68115234375,304.153564453125,0.783430278301239,0.1531999260187149,0.1390321403741836,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147088333964,-632.1263427734375,302.0235900878906,0.5299872756004333,0.050000000745058,0.048406682908535,293.18719482421875,297.1499938964844,293.1499938964844,0.1898105442523956,-2975.091064453125,304.15167236328125,0.9497762322425842,0.2710077166557312,0.1899709403514862,293.1623229980469,297.1499938964844,293.1499938964844,0.2365195155143737,-4786.1669921875,304.1875305175781,0.9990000128746032,0.3869720101356506,0.3047768175601959,293.2239990234375,297.1499938964844,293.1499938964844,0.012001066468656,-3366.07421875,303.3279724121094,0.5299872756004333,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298678755760193,0.8057850003242493,0.8057850003242493,1.0,1.0,-1.0942729711532593,0.4567477703094482,0.6375251412391663,0.219203695654869,0.0,0.0,0.3029761016368866,34.35448455810547,34.0,-18.495330810546875,-7147.59765625,138.31268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668078899383545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217669203877449,0.2176736444234848,-4.442981207830599e-06,0.0,0.0001692888035904,0.0,0.0,9.140844345092772,0.0,0.0,0.0,0.2905029952526092,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939908549189567,-2177.68115234375,304.153564453125,0.783430278301239,0.1531999260187149,0.1390321403741836,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147088333964,-632.1263427734375,302.0235900878906,0.5299872756004333,0.050000000745058,0.048406682908535,293.18719482421875,297.1499938964844,293.1499938964844,0.1898105442523956,-2975.091064453125,304.15167236328125,0.9497762322425842,0.2710077166557312,0.1899709403514862,293.1623229980469,297.1499938964844,293.1499938964844,0.2365195155143737,-4786.1669921875,304.1875305175781,0.9990000128746032,0.3869720101356506,0.3047768175601959,293.2239990234375,297.1499938964844,293.1499938964844,0.012001066468656,-3366.07421875,303.3279724121094,0.5299872756004333,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298678755760193,0.8057850003242493,0.8057850003242493,1.0,1.0,-1.0942729711532593,0.4567477703094482,0.6375251412391663,0.219203695654869,0.0,0.0,0.3029761016368866,34.35448455810547,34.0,-18.495330810546875,-7147.59765625,138.31268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668078899383545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217669203877449,0.2176736444234848,-4.442981207830599e-06,0.0,0.0001692888035904,0.0,0.0,9.140844345092772,0.0,0.0,0.0,0.2905029952526092,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.093814879655838,-2174.77099609375,304.1526184082031,0.7831875085830688,0.1531873047351837,0.1386848092079162,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363400712609,-625.658203125,301.8953857421875,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905122846364975,-2984.3623046875,304.14996337890625,0.9510319828987122,0.2715406417846679,0.1903506368398666,293.14453125,297.1499938964844,293.1499938964844,0.2359096258878708,-4780.22509765625,304.176025390625,0.9990000128746032,0.3903003633022308,0.3042911887168884,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010953396558,-3368.035888671875,303.3173217773437,0.5303162932395935,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297604829072952,0.8056476712226868,0.8056476712226868,1.0,1.0,-1.093705415725708,0.4564908444881439,0.6372146010398865,0.2190321832895279,0.0,0.0,0.2991364300251007,34.26740264892578,52.0,-22.73924827575684,-7104.65185546875,138.0021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636738926172256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730751514434,0.213977500796318,-4.432010427990463e-06,0.0,0.0001661081914789,0.0,0.0,8.951951026916504,0.0,0.0,0.0,0.2897171974182129,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.093814879655838,-2174.77099609375,304.1526184082031,0.7831875085830688,0.1531873047351837,0.1386848092079162,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363400712609,-625.658203125,301.8953857421875,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905122846364975,-2984.3623046875,304.14996337890625,0.9510319828987122,0.2715406417846679,0.1903506368398666,293.14453125,297.1499938964844,293.1499938964844,0.2359096258878708,-4780.22509765625,304.176025390625,0.9990000128746032,0.3903003633022308,0.3042911887168884,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010953396558,-3368.035888671875,303.3173217773437,0.5303162932395935,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297604829072952,0.8056476712226868,0.8056476712226868,1.0,1.0,-1.093705415725708,0.4564908444881439,0.6372146010398865,0.2190321832895279,0.0,0.0,0.2991364300251007,34.26740264892578,52.0,-22.73924827575684,-7104.65185546875,138.0021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636738926172256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730751514434,0.213977500796318,-4.432010427990463e-06,0.0,0.0001661081914789,0.0,0.0,8.951951026916504,0.0,0.0,0.0,0.2897171974182129,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939247608184814,-2177.3818359375,304.15155029296875,0.7689630389213562,0.1528304666280746,0.1385412514209747,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867529019713,-620.7224731445312,301.7589111328125,0.5196759700775146,0.050000000745058,0.048512790352106,293.1839294433594,297.1499938964844,293.1499938964844,0.1903603971004486,-2982.769287109375,304.1502990722656,0.9310296177864076,0.270016998052597,0.1898029148578643,293.1488647460937,297.1499938964844,293.1499938964844,0.251335471868515,-5038.34130859375,304.1409912109375,0.9990000128746032,0.3896311819553375,0.3208630681037903,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427394285798,-3379.095703125,303.3009033203125,0.5196759700775146,0.050000000745058,0.2301237881183624,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.2370972782373428,0.8055103421211243,0.8055103421211243,1.0,1.0,-1.1135084629058838,0.4659744203090668,0.6475340723991394,0.2219133228063583,0.0,0.0,0.299641340970993,37.25714492797852,70.0,-45.14772033691406,-7142.57080078125,148.92813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606748849153518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129969149827957,0.2130013406276703,-4.426223767950432e-06,0.0,0.0001630645856494,0.0,0.0,8.89671516418457,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939247608184814,-2177.3818359375,304.15155029296875,0.7689630389213562,0.1528304666280746,0.1385412514209747,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867529019713,-620.7224731445312,301.7589111328125,0.5196759700775146,0.050000000745058,0.048512790352106,293.1839294433594,297.1499938964844,293.1499938964844,0.1903603971004486,-2982.769287109375,304.1502990722656,0.9310296177864076,0.270016998052597,0.1898029148578643,293.1488647460937,297.1499938964844,293.1499938964844,0.251335471868515,-5038.34130859375,304.1409912109375,0.9990000128746032,0.3896311819553375,0.3208630681037903,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427394285798,-3379.095703125,303.3009033203125,0.5196759700775146,0.050000000745058,0.2301237881183624,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.2370972782373428,0.8055103421211243,0.8055103421211243,1.0,1.0,-1.1135084629058838,0.4659744203090668,0.6475340723991394,0.2219133228063583,0.0,0.0,0.299641340970993,37.25714492797852,70.0,-45.14772033691406,-7142.57080078125,148.92813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606748849153518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129969149827957,0.2130013406276703,-4.426223767950432e-06,0.0,0.0001630645856494,0.0,0.0,8.89671516418457,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
