time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940899923443794,-2180.876953125,304.1509704589844,0.7579717636108398,0.1528809070587158,0.1385191082954406,293.5087585449219,297.1499938964844,293.1499938964844,0.009226500056684,-619.0703735351562,301.6865539550781,0.5114888548851013,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896308213472366,-2973.71435546875,304.1515808105469,0.9138254523277284,0.2682089209556579,0.1888647973537445,293.1651611328125,297.1499938964844,293.1499938964844,0.2649415731430053,-5261.283203125,304.1178894042969,0.9990000128746032,0.3864544034004211,0.3350504636764526,293.2142028808594,297.1499938964844,293.1499938964844,0.0120851956307888,-3389.265625,303.28985595703125,0.5114888548851013,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.12945556640625,1.0,0.2430267632007599,0.8054416179656982,0.8054416179656982,1.0,1.0,-1.130057692527771,0.4738839864730835,0.6561737656593323,0.2244218736886978,0.0,0.0,0.3030285835266113,39.93330001831055,70.0,-54.399993896484375,-7209.16650390625,158.66839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77642822265625,305.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1594091057777404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148542702198028,0.2148586958646774,-4.427278781804489e-06,0.0,0.0001617799862287,0.0,0.0,8.982551574707031,0.0,0.0,0.0,0.2897889018058777,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945747122168541,-2190.3720703125,304.14990234375,0.7465094923973083,0.1532558798789978,0.1388866007328033,293.5114440917969,297.1499938964844,293.1499938964844,0.009170688688755,-617.6144409179688,301.6124572753906,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884012520313263,-2958.286376953125,304.1535339355469,0.8954927921295166,0.2660436630249023,0.1875229030847549,293.1926574707031,297.1499938964844,293.1499938964844,0.2815912365913391,-5530.15966796875,304.09344482421875,0.9990000128746032,0.3808760643005371,0.3522068560123443,293.2141418457031,297.1499938964844,293.1499938964844,0.0121347438544034,-3400.753173828125,303.2772827148437,0.5025990605354309,0.050000000745058,0.2311787158250808,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,293.4436340332031,291.106201171875,1.0,0.2502351999282837,0.8052170276641846,0.8052170276641846,1.0,1.0,-1.1503344774246216,0.4835538268089294,0.6667805910110474,0.2275585979223251,0.0,0.0,0.3079147338867187,43.32093811035156,73.0,-61.091590881347656,-7307.25146484375,171.1647186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05859375,18000.0,0.0,0.0,0.1584249585866928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181750982999801,0.2181795239448547,-4.431995876075234e-06,0.0,0.0001607811864232,0.0,0.0,9.14211082458496,0.0,0.0,0.0,0.2904021739959717,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950029045343399,-2198.60546875,304.1493225097656,0.7221165299415588,0.153033897280693,0.1392582207918167,293.517578125,297.1499938964844,293.1499938964844,0.009057380259037,-613.9737548828125,301.46563720703125,0.484370082616806,0.050000000745058,0.0490557588636875,293.2074279785156,297.1499938964844,293.1499938964844,0.1860965639352798,-2929.153076171875,304.1561889648437,0.8596500158309937,0.2631323933601379,0.1854328364133834,293.24981689453125,297.1499938964844,293.1499938964844,0.2827810943126678,-5540.73193359375,304.1127624511719,0.969594180583954,0.368124395608902,0.3518835604190826,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259343042969,-3419.890869140625,303.2508544921875,0.484370082616806,0.050000000745058,0.2326994091272354,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608321011066437,0.8047677278518677,0.8047677278518677,1.0,1.0,-1.1501795053482056,0.4833645522594452,0.6668148636817932,0.2276964038610458,0.0,0.0,0.3182286322116852,51.44246292114258,76.0,2.0027241706848145,-7439.255859375,186.9981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.69921875,18000.0,0.0,0.0,0.1575276106595993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278957813978195,0.2279002368450164,-4.452054781722836e-06,0.0,0.0001598704984644,0.0,0.0,9.62676239013672,0.0,0.0,0.0,0.2922965288162231,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950029045343399,-2198.60546875,304.1493225097656,0.7221165299415588,0.153033897280693,0.1392582207918167,293.517578125,297.1499938964844,293.1499938964844,0.009057380259037,-613.9737548828125,301.46563720703125,0.484370082616806,0.050000000745058,0.0490557588636875,293.2074279785156,297.1499938964844,293.1499938964844,0.1860965639352798,-2929.153076171875,304.1561889648437,0.8596500158309937,0.2631323933601379,0.1854328364133834,293.24981689453125,297.1499938964844,293.1499938964844,0.2827810943126678,-5540.73193359375,304.1127624511719,0.969594180583954,0.368124395608902,0.3518835604190826,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259343042969,-3419.890869140625,303.2508544921875,0.484370082616806,0.050000000745058,0.2326994091272354,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608321011066437,0.8047677278518677,0.8047677278518677,1.0,1.0,-1.1501795053482056,0.4833645522594452,0.6668148636817932,0.2276964038610458,0.0,0.0,0.3182286322116852,51.44246292114258,76.0,2.0027241706848145,-7439.255859375,186.9981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.69921875,18000.0,0.0,0.0,0.1575276106595993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278957813978195,0.2279002368450164,-4.452054781722836e-06,0.0,0.0001598704984644,0.0,0.0,9.62676239013672,0.0,0.0,0.0,0.2922965288162231,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943615809082984,-2185.891357421875,304.1506042480469,0.7018934488296509,0.1522366106510162,0.1388939023017883,293.525146484375,297.1499938964844,293.1499938964844,0.0088921673595905,-606.6731567382812,301.3262634277344,0.4691350758075714,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837411224842071,-2898.74755859375,304.157958984375,0.8353684544563293,0.2610197067260742,0.1840858459472656,293.270263671875,297.1499938964844,293.1499938964844,0.2754557728767395,-5418.3408203125,304.1368103027344,0.934142291545868,0.3613980114459991,0.3446445763111114,293.21759033203125,297.1499938964844,293.1499938964844,0.0122338309884071,-3420.4140625,303.2244873046875,0.4691350758075714,0.050000000745058,0.2340800166130066,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692030966281891,0.8043184876441956,0.8043184876441956,1.0,1.0,-1.141377568244934,0.4790835082530975,0.6622940301895142,0.2263660430908203,0.0,0.0,0.3166477680206299,58.70887756347656,64.0,31.111804962158203,-7377.494140625,198.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28515625,18000.0,0.0,0.0,0.1575710773468017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282967567443847,0.2283012270927429,-4.462458946363768e-06,0.0,0.0001599146053194,0.0,0.0,9.666748046875,0.0,0.0,0.0,0.2925511300563812,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943615809082984,-2185.891357421875,304.1506042480469,0.7018934488296509,0.1522366106510162,0.1388939023017883,293.525146484375,297.1499938964844,293.1499938964844,0.0088921673595905,-606.6731567382812,301.3262634277344,0.4691350758075714,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837411224842071,-2898.74755859375,304.157958984375,0.8353684544563293,0.2610197067260742,0.1840858459472656,293.270263671875,297.1499938964844,293.1499938964844,0.2754557728767395,-5418.3408203125,304.1368103027344,0.934142291545868,0.3613980114459991,0.3446445763111114,293.21759033203125,297.1499938964844,293.1499938964844,0.0122338309884071,-3420.4140625,303.2244873046875,0.4691350758075714,0.050000000745058,0.2340800166130066,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692030966281891,0.8043184876441956,0.8043184876441956,1.0,1.0,-1.141377568244934,0.4790835082530975,0.6622940301895142,0.2263660430908203,0.0,0.0,0.3166477680206299,58.70887756347656,64.0,31.111804962158203,-7377.494140625,198.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28515625,18000.0,0.0,0.0,0.1575710773468017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282967567443847,0.2283012270927429,-4.462458946363768e-06,0.0,0.0001599146053194,0.0,0.0,9.666748046875,0.0,0.0,0.0,0.2925511300563812,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.093695543706417,-2173.17333984375,304.1515197753906,0.6953302025794983,0.151414468884468,0.1382243633270263,293.533447265625,297.1499938964844,293.1499938964844,0.0086903544142842,-597.849609375,301.1763000488281,0.4642253816127777,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819918602705001,-2876.52392578125,304.158203125,0.8280450105667114,0.2593278884887695,0.1828672885894775,293.2759094238281,297.1499938964844,293.1499938964844,0.271296739578247,-5349.49755859375,304.14794921875,0.9217911958694458,0.3571937978267669,0.3403435051441192,293.2203369140625,297.1499938964844,293.1499938964844,0.0121863083913922,-3413.844482421875,303.1946105957031,0.4642253816127777,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705550491809845,0.803924560546875,0.803924560546875,1.0,1.0,-1.1345349550247192,0.4757235944271087,0.6588113307952881,0.2254130989313125,0.0,0.0,0.3156598806381225,60.783809661865234,52.0,24.38436317443848,-7308.83544921875,200.1951446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578784137964248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227548211812973,0.2275526821613311,-4.46176272816956e-06,0.0,0.0001602265256224,0.0,0.0,9.6307954788208,0.0,0.0,0.0,0.2924247682094574,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.093695543706417,-2173.17333984375,304.1515197753906,0.6953302025794983,0.151414468884468,0.1382243633270263,293.533447265625,297.1499938964844,293.1499938964844,0.0086903544142842,-597.849609375,301.1763000488281,0.4642253816127777,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819918602705001,-2876.52392578125,304.158203125,0.8280450105667114,0.2593278884887695,0.1828672885894775,293.2759094238281,297.1499938964844,293.1499938964844,0.271296739578247,-5349.49755859375,304.14794921875,0.9217911958694458,0.3571937978267669,0.3403435051441192,293.2203369140625,297.1499938964844,293.1499938964844,0.0121863083913922,-3413.844482421875,303.1946105957031,0.4642253816127777,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705550491809845,0.803924560546875,0.803924560546875,1.0,1.0,-1.1345349550247192,0.4757235944271087,0.6588113307952881,0.2254130989313125,0.0,0.0,0.3156598806381225,60.783809661865234,52.0,24.38436317443848,-7308.83544921875,200.1951446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578784137964248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227548211812973,0.2275526821613311,-4.46176272816956e-06,0.0,0.0001602265256224,0.0,0.0,9.6307954788208,0.0,0.0,0.0,0.2924247682094574,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929816216230392,-2159.619140625,304.1521911621094,0.6987590193748474,0.1506934463977813,0.1374819129705429,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557170048356,-587.0684204101562,301.0232238769531,0.4686140120029449,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807727217674255,-2861.141357421875,304.157470703125,0.8318753838539124,0.2584434449672699,0.1820676624774933,293.2763671875,297.1499938964844,293.1499938964844,0.2679332494735718,-5294.67529296875,304.1541442871094,0.925160586833954,0.3539008796215057,0.3370076417922973,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790703222155,-3396.925537109375,303.1651611328125,0.4686140120029449,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671118378639221,0.8035306334495544,0.8035306334495544,1.0,1.0,-1.1281585693359375,0.4725722968578338,0.655586302280426,0.2245793789625167,0.0,0.0,0.3130573332309723,58.79791641235352,40.0,17.219892501831055,-7230.00244140625,194.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582735031843185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255865931510925,0.2255910485982895,-4.458360308490228e-06,0.0,0.0001606274890946,0.0,0.0,9.533531188964844,0.0,0.0,0.0,0.2920446693897247,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929816216230392,-2159.619140625,304.1521911621094,0.6987590193748474,0.1506934463977813,0.1374819129705429,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557170048356,-587.0684204101562,301.0232238769531,0.4686140120029449,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807727217674255,-2861.141357421875,304.157470703125,0.8318753838539124,0.2584434449672699,0.1820676624774933,293.2763671875,297.1499938964844,293.1499938964844,0.2679332494735718,-5294.67529296875,304.1541442871094,0.925160586833954,0.3539008796215057,0.3370076417922973,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790703222155,-3396.925537109375,303.1651611328125,0.4686140120029449,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671118378639221,0.8035306334495544,0.8035306334495544,1.0,1.0,-1.1281585693359375,0.4725722968578338,0.655586302280426,0.2245793789625167,0.0,0.0,0.3130573332309723,58.79791641235352,40.0,17.219892501831055,-7230.00244140625,194.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582735031843185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255865931510925,0.2255910485982895,-4.458360308490228e-06,0.0,0.0001606274890946,0.0,0.0,9.533531188964844,0.0,0.0,0.0,0.2920446693897247,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926362350583076,-2153.103759765625,304.15240478515625,0.7033827900886536,0.1503684073686599,0.1371031105518341,293.5458984375,297.1499938964844,293.1499938964844,0.0083315996453166,-581.2301635742188,300.9454040527344,0.4730343818664551,0.050000000745058,0.0492753759026527,293.2056579589844,297.1499938964844,293.1499938964844,0.1803449839353561,-2855.80126953125,304.1568908691406,0.8370450735092163,0.2581745684146881,0.1817868202924728,293.2757873535156,297.1499938964844,293.1499938964844,0.2664097249507904,-5270.10791015625,304.1561584472656,0.9312602877616882,0.3524152636528015,0.3354863822460174,293.2234191894531,297.1499938964844,293.1499938964844,0.012012381106615,-3386.263671875,303.15069580078125,0.4730343818664551,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.1672058105469,1.0,0.2640056312084198,0.8033336400985718,0.8033336400985718,1.0,1.0,-1.1249839067459106,0.4709975123405456,0.6539863348007202,0.2241823822259903,0.0,0.0,0.3115777373313904,56.71726989746094,40.0,13.698324203491213,-7190.455078125,189.3483123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1584429591894149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243695855140686,0.2243740409612655,-4.455705493455753e-06,0.0,0.0001607994490768,0.0,0.0,9.472237586975098,0.0,0.0,0.0,0.2918004393577575,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922927558422088,-2146.63525390625,304.152587890625,0.70976722240448,0.1500633358955383,0.1367228031158447,293.54986572265625,297.1499938964844,293.1499938964844,0.00820495467633,-575.1636962890625,300.8671264648437,0.4783865213394165,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799787133932113,-2851.23974609375,304.15631103515625,0.844265341758728,0.2579784691333771,0.1815491467714309,293.27490234375,297.1499938964844,293.1499938964844,0.2649302184581756,-5246.36181640625,304.15771484375,0.9399861097335817,0.350995123386383,0.334016740322113,293.2240905761719,297.1499938964844,293.1499938964844,0.0119389221072196,-3374.345458984375,303.1365051269531,0.4783865213394165,0.050000000745058,0.2332547754049301,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671630859375,291.1703796386719,1.0,0.2601501047611236,0.8032227754592896,0.8032227754592896,1.0,1.0,-1.1217713356018066,0.46940878033638,0.652362585067749,0.2237987667322158,0.0,0.0,0.3099351227283478,54.08625411987305,28.0,11.323352813720703,-7151.45751953125,183.3265838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1585713326930999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230458259582519,0.2230502814054489,-4.452740995475324e-06,0.0,0.0001609297469258,0.0,0.0,9.405559539794922,0.0,0.0,0.0,0.2915325760841369,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128829121589,-2133.8544921875,304.1528625488281,0.7266790866851807,0.1495031714439392,0.1359632611274719,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475538805127,-562.5098876953125,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.179378256201744,-2843.775390625,304.1552124023437,0.8656351566314697,0.2577514052391052,0.181165263056755,293.2726135253906,297.1499938964844,293.1499938964844,0.262056440114975,-5200.46484375,304.159912109375,0.9643123745918274,0.3482956886291504,0.3311785757541656,293.2249450683594,297.1499938964844,293.1499938964844,0.011777545325458,-3347.676025390625,303.10906982421875,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505521178245544,0.8030009865760803,0.8030009865760803,1.0,1.0,-1.1152358055114746,0.4661689400672912,0.6490668058395386,0.2230493724346161,0.0,0.0,0.3061683773994446,47.563758850097656,25.0,8.28537654876709,-7073.18408203125,168.95706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586496978998184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200027257204055,0.2200071662664413,-4.44590068582329e-06,0.0,0.0001610092731425,0.0,0.0,9.252821922302246,0.0,0.0,0.0,0.290919154882431,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128829121589,-2133.8544921875,304.1528625488281,0.7266790866851807,0.1495031714439392,0.1359632611274719,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475538805127,-562.5098876953125,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.179378256201744,-2843.775390625,304.1552124023437,0.8656351566314697,0.2577514052391052,0.181165263056755,293.2726135253906,297.1499938964844,293.1499938964844,0.262056440114975,-5200.46484375,304.159912109375,0.9643123745918274,0.3482956886291504,0.3311785757541656,293.2249450683594,297.1499938964844,293.1499938964844,0.011777545325458,-3347.676025390625,303.10906982421875,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505521178245544,0.8030009865760803,0.8030009865760803,1.0,1.0,-1.1152358055114746,0.4661689400672912,0.6490668058395386,0.2230493724346161,0.0,0.0,0.3061683773994446,47.563758850097656,25.0,8.28537654876709,-7073.18408203125,168.95706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586496978998184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200027257204055,0.2200071662664413,-4.44590068582329e-06,0.0,0.0001610092731425,0.0,0.0,9.252821922302246,0.0,0.0,0.0,0.290919154882431,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910086408257484,-2122.5341796875,304.1529235839844,0.7435112595558167,0.1489771902561187,0.135280579328537,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064028009772,-550.3743896484375,300.5500793457031,0.5049591064453125,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789753139019012,-2838.81689453125,304.1541442871094,0.8886658549308777,0.2576415836811065,0.1809163093566894,293.2699890136719,297.1499938964844,293.1499938964844,0.2593584954738617,-5157.60595703125,304.1610717773437,0.9857355356216432,0.3457237482070923,0.3285147547721863,293.2253112792969,297.1499938964844,293.1499938964844,0.011636315844953,-3324.31689453125,303.0824890136719,0.5049591064453125,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795654296875,1.0,0.2423138469457626,0.8027791380882263,0.8027791380882263,1.0,1.0,-1.1094189882278442,0.4632604718208313,0.6461585760116577,0.2224479168653488,0.0,0.0,0.3019713461399078,41.99146270751953,25.0,5.347001552581787,-6997.658203125,156.74327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584245860576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165700644254684,0.216574490070343,-4.438030373421498e-06,0.0,0.0001607808226253,0.0,0.0,9.081212997436523,0.0,0.0,0.0,0.2902295291423797,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910086408257484,-2122.5341796875,304.1529235839844,0.7435112595558167,0.1489771902561187,0.135280579328537,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064028009772,-550.3743896484375,300.5500793457031,0.5049591064453125,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789753139019012,-2838.81689453125,304.1541442871094,0.8886658549308777,0.2576415836811065,0.1809163093566894,293.2699890136719,297.1499938964844,293.1499938964844,0.2593584954738617,-5157.60595703125,304.1610717773437,0.9857355356216432,0.3457237482070923,0.3285147547721863,293.2253112792969,297.1499938964844,293.1499938964844,0.011636315844953,-3324.31689453125,303.0824890136719,0.5049591064453125,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795654296875,1.0,0.2423138469457626,0.8027791380882263,0.8027791380882263,1.0,1.0,-1.1094189882278442,0.4632604718208313,0.6461585760116577,0.2224479168653488,0.0,0.0,0.3019713461399078,41.99146270751953,25.0,5.347001552581787,-6997.658203125,156.74327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584245860576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165700644254684,0.216574490070343,-4.438030373421498e-06,0.0,0.0001607808226253,0.0,0.0,9.081212997436523,0.0,0.0,0.0,0.2902295291423797,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904680490493774,-2112.439697265625,304.15283203125,0.7580387592315674,0.1484447568655014,0.1346579194068908,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848551303148,-539.010009765625,300.3888244628906,0.5168380737304688,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786854267120361,-2835.27734375,304.1532592773437,0.9085704684257508,0.2575439512729645,0.180729866027832,293.2671203613281,297.1499938964844,293.1499938964844,0.2561614215373993,-5106.0205078125,304.1628723144531,0.9990000128746032,0.3432640433311462,0.3251889050006866,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231405943632,-3305.86865234375,303.0561828613281,0.5168380737304688,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360341846942901,0.8025780320167542,0.8025780320167542,1.0,1.0,-1.1034735441207886,0.4602733552455902,0.6432002186775208,0.2218859195709228,0.0,0.0,0.2976495921611786,38.005558013916016,25.0,3.570565938949585,-6925.53857421875,147.58465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578574031591415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130427807569503,0.2130472064018249,-4.429753971635364e-06,0.0,0.0001602052070666,0.0,0.0,8.905598640441895,0.0,0.0,0.0,0.2895214557647705,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904680490493774,-2112.439697265625,304.15283203125,0.7580387592315674,0.1484447568655014,0.1346579194068908,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848551303148,-539.010009765625,300.3888244628906,0.5168380737304688,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786854267120361,-2835.27734375,304.1532592773437,0.9085704684257508,0.2575439512729645,0.180729866027832,293.2671203613281,297.1499938964844,293.1499938964844,0.2561614215373993,-5106.0205078125,304.1628723144531,0.9990000128746032,0.3432640433311462,0.3251889050006866,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231405943632,-3305.86865234375,303.0561828613281,0.5168380737304688,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360341846942901,0.8025780320167542,0.8025780320167542,1.0,1.0,-1.1034735441207886,0.4602733552455902,0.6432002186775208,0.2218859195709228,0.0,0.0,0.2976495921611786,38.005558013916016,25.0,3.570565938949585,-6925.53857421875,147.58465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578574031591415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130427807569503,0.2130472064018249,-4.429753971635364e-06,0.0,0.0001602052070666,0.0,0.0,8.905598640441895,0.0,0.0,0.0,0.2895214557647705,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.089880459010601,-2101.25634765625,304.15289306640625,0.7669382095336914,0.1479287296533584,0.1341061294078827,293.5774841308594,297.1499938964844,293.1499938964844,0.007277731783688,-527.90576171875,300.2299499511719,0.5245451927185059,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785875409841537,-2833.99755859375,304.1523132324219,0.9225500226020812,0.2580611109733581,0.1808794438838958,293.2544250488281,297.1499938964844,293.1499938964844,0.2442250549793243,-4913.26025390625,304.1783142089844,0.9990000128746032,0.3428363800048828,0.3130472302436828,293.225341796875,297.1499938964844,293.1499938964844,0.0114270206540822,-3289.091552734375,303.0316467285156,0.5245451927185059,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308478653430938,0.8023768663406372,0.8023768663406372,1.0,1.0,-1.087512493133545,0.4524712860584259,0.6350412368774414,0.2199131101369857,0.0,0.0,0.2908348441123962,35.68998336791992,25.0,21.643796920776367,-6813.01513671875,139.0489044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.314453125,18000.0,0.0,0.0,0.1568877696990966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084357142448425,0.2084401249885559,-4.42068221673253e-06,0.0,0.0001592211483512,0.0,0.0,8.681174278259277,0.0,0.0,0.0,0.2886224091053009,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.089880459010601,-2101.25634765625,304.15289306640625,0.7669382095336914,0.1479287296533584,0.1341061294078827,293.5774841308594,297.1499938964844,293.1499938964844,0.007277731783688,-527.90576171875,300.2299499511719,0.5245451927185059,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785875409841537,-2833.99755859375,304.1523132324219,0.9225500226020812,0.2580611109733581,0.1808794438838958,293.2544250488281,297.1499938964844,293.1499938964844,0.2442250549793243,-4913.26025390625,304.1783142089844,0.9990000128746032,0.3428363800048828,0.3130472302436828,293.225341796875,297.1499938964844,293.1499938964844,0.0114270206540822,-3289.091552734375,303.0316467285156,0.5245451927185059,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308478653430938,0.8023768663406372,0.8023768663406372,1.0,1.0,-1.087512493133545,0.4524712860584259,0.6350412368774414,0.2199131101369857,0.0,0.0,0.2908348441123962,35.68998336791992,25.0,21.643796920776367,-6813.01513671875,139.0489044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.314453125,18000.0,0.0,0.0,0.1568877696990966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084357142448425,0.2084401249885559,-4.42068221673253e-06,0.0,0.0001592211483512,0.0,0.0,8.681174278259277,0.0,0.0,0.0,0.2886224091053009,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895956978201866,-2095.818603515625,304.1528625488281,0.7710991501808167,0.1476964205503463,0.1338538229465484,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751591749489,-522.2825927734375,300.1507568359375,0.5281897187232971,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787356287240982,-2835.87158203125,304.1516418457031,0.9295593500137328,0.2585082352161407,0.1811368614435196,293.24371337890625,297.1499938964844,293.1499938964844,0.2388906180858612,-4825.2646484375,304.182861328125,0.9990000128746032,0.3436164557933807,0.3074586391448974,293.22515869140625,297.1499938964844,293.1499938964844,0.0113802216947078,-3280.763427734375,303.0199584960937,0.5281897187232971,0.050000000745058,0.229702815413475,291.2056884765625,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2071228027344,1.0,0.2286093831062317,0.8022763133049011,0.8022763133049011,1.0,1.0,-1.0807969570159912,0.4491894543170929,0.6316074728965759,0.2190844565629959,0.0,0.0,0.2861273288726806,34.69269180297852,25.0,20.494997024536133,-6742.10888671875,135.4331512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5234375,18000.0,0.0,0.0,0.1561914682388305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049182653427124,0.2049226760864257,-4.41402880824171e-06,0.0,0.0001585144782438,0.0,0.0,8.511496543884277,0.0,0.0,0.0,0.2879590392112732,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893692597746849,-2091.56591796875,304.1527709960937,0.7749595046043396,0.1474385112524032,0.1336152553558349,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771449245512,-516.9561157226562,300.06939697265625,0.5316035151481628,0.050000000745058,0.0483915656805038,293.171875,297.1499938964844,293.1499938964844,0.1790249496698379,-2839.629638671875,304.1508178710937,0.936147928237915,0.2589729726314544,0.1814317107200622,293.2314147949219,297.1499938964844,293.1499938964844,0.2339988946914672,-4745.87060546875,304.1857604980469,0.9990000128746032,0.3448416292667389,0.3024061024188995,293.2250671386719,297.1499938964844,293.1499938964844,0.0113403731957077,-3274.200439453125,303.007568359375,0.5316035151481628,0.050000000745058,0.2295487523078918,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2095947265625,1.0,0.2265724539756775,0.8022239208221436,0.8022239208221436,1.0,1.0,-1.074575901031494,0.4461360573768616,0.6284398436546326,0.218371495604515,0.0,0.0,0.2817574441432953,33.805274963378906,25.0,12.422184944152832,-6674.54296875,132.21365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.009765625,18000.0,0.0,0.0,0.155329018831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013632953166961,0.2013676911592483,-4.406334483064711e-06,0.0,0.0001576392096467,0.0,0.0,8.339229583740234,0.0,0.0,0.0,0.2872793078422546,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884808152914047,-2075.012451171875,304.1533508300781,0.7803713083267212,0.1459143161773681,0.1324942111968994,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904217332601,-506.84906005859375,299.90155029296875,0.5376858711242676,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798044443130493,-2849.81689453125,304.1492614746094,0.9476626515388488,0.2598739564418793,0.182026669383049,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001863956451,-4613.177734375,304.1873779296875,0.9990000128746032,0.3481238782405853,0.2937919199466705,293.2250671386719,297.1499938964844,293.1499938964844,0.011275184340775,-3264.684814453125,302.9811706542969,0.5376858711242676,0.050000000745058,0.2292919903993606,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230188697576522,0.802119255065918,0.802119255065918,1.0,1.0,-1.0632318258285522,0.4405482411384582,0.622683584690094,0.2171365618705749,0.0,0.0,0.2747143805027008,32.31825256347656,28.0,-3.4392576217651367,-6569.30322265625,126.66494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531660258769989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955392360687255,0.1955436319112777,-4.392050414026016e-06,0.0,0.0001554440532345,0.0,0.0,8.056299209594727,0.0,0.0,0.0,0.2861372232437134,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884808152914047,-2075.012451171875,304.1533508300781,0.7803713083267212,0.1459143161773681,0.1324942111968994,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904217332601,-506.84906005859375,299.90155029296875,0.5376858711242676,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798044443130493,-2849.81689453125,304.1492614746094,0.9476626515388488,0.2598739564418793,0.182026669383049,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001863956451,-4613.177734375,304.1873779296875,0.9990000128746032,0.3481238782405853,0.2937919199466705,293.2250671386719,297.1499938964844,293.1499938964844,0.011275184340775,-3264.684814453125,302.9811706542969,0.5376858711242676,0.050000000745058,0.2292919903993606,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230188697576522,0.802119255065918,0.802119255065918,1.0,1.0,-1.0632318258285522,0.4405482411384582,0.622683584690094,0.2171365618705749,0.0,0.0,0.2747143805027008,32.31825256347656,28.0,-3.4392576217651367,-6569.30322265625,126.66494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531660258769989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955392360687255,0.1955436319112777,-4.392050414026016e-06,0.0,0.0001554440532345,0.0,0.0,8.056299209594727,0.0,0.0,0.0,0.2861372232437134,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871956273913383,-2051.09375,304.15435791015625,0.7808778285980225,0.1442962437868118,0.1308785378932953,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121810279786,-497.03704833984375,299.73101806640625,0.5407221913337708,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328692913055,-2856.67578125,304.148681640625,0.9532583951950072,0.2600796818733215,0.1823617219924926,293.1819152832031,297.1499938964844,293.1499938964844,0.2217235267162323,-4548.8828125,304.1815490722656,0.9990000128746032,0.3514363765716553,0.2896576821804046,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222367897629,-3257.58984375,302.9540710449219,0.5407221913337708,0.050000000745058,0.2291714400053024,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212901413440704,0.8020145893096924,0.8020145893096924,1.0,1.0,-1.056555151939392,0.437188059091568,0.6193670630455017,0.2165970802307129,0.0,0.0,0.2689165771007538,31.61083030700684,46.0,-10.747760772705078,-6493.04638671875,123.7496566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505973041057586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909706443548202,0.1909750252962112,-4.380921382107772e-06,0.0,0.0001528371212771,0.0,0.0,7.836558818817139,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871956273913383,-2051.09375,304.15435791015625,0.7808778285980225,0.1442962437868118,0.1308785378932953,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121810279786,-497.03704833984375,299.73101806640625,0.5407221913337708,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328692913055,-2856.67578125,304.148681640625,0.9532583951950072,0.2600796818733215,0.1823617219924926,293.1819152832031,297.1499938964844,293.1499938964844,0.2217235267162323,-4548.8828125,304.1815490722656,0.9990000128746032,0.3514363765716553,0.2896576821804046,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222367897629,-3257.58984375,302.9540710449219,0.5407221913337708,0.050000000745058,0.2291714400053024,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212901413440704,0.8020145893096924,0.8020145893096924,1.0,1.0,-1.056555151939392,0.437188059091568,0.6193670630455017,0.2165970802307129,0.0,0.0,0.2689165771007538,31.61083030700684,46.0,-10.747760772705078,-6493.04638671875,123.7496566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505973041057586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909706443548202,0.1909750252962112,-4.380921382107772e-06,0.0,0.0001528371212771,0.0,0.0,7.836558818817139,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866744890809059,-2041.853515625,304.1537475585937,0.7671625018119812,0.1433542817831039,0.130030021071434,293.601318359375,297.1499938964844,293.1499938964844,0.0065589635632932,-488.8607177734375,299.55224609375,0.5310140252113342,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802499443292617,-2855.85498046875,304.1492614746094,0.9361100792884828,0.2590646147727966,0.1819290369749069,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435998678207,-4760.3037109375,304.149658203125,0.9990000128746032,0.3512548208236694,0.3032667338848114,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225459888577,-3262.1015625,302.924072265625,0.5310140252113342,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112833499908,0.8019283413887024,0.8019283413887024,1.0,1.0,-1.0719269514083862,0.4443818032741546,0.627545177936554,0.2192258536815643,0.0,0.0,0.2671590745449066,33.94400787353516,49.0,-40.35528564453125,-6493.0302734375,131.79641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478865146636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451806545257,0.1884495615959167,-4.372838702693116e-06,0.0,0.0001500860089436,0.0,0.0,7.712563037872314,0.0,0.0,0.0,0.2847334444522857,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866744890809059,-2041.853515625,304.1537475585937,0.7671625018119812,0.1433542817831039,0.130030021071434,293.601318359375,297.1499938964844,293.1499938964844,0.0065589635632932,-488.8607177734375,299.55224609375,0.5310140252113342,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802499443292617,-2855.85498046875,304.1492614746094,0.9361100792884828,0.2590646147727966,0.1819290369749069,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435998678207,-4760.3037109375,304.149658203125,0.9990000128746032,0.3512548208236694,0.3032667338848114,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225459888577,-3262.1015625,302.924072265625,0.5310140252113342,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112833499908,0.8019283413887024,0.8019283413887024,1.0,1.0,-1.0719269514083862,0.4443818032741546,0.627545177936554,0.2192258536815643,0.0,0.0,0.2671590745449066,33.94400787353516,49.0,-40.35528564453125,-6493.0302734375,131.79641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478865146636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451806545257,0.1884495615959167,-4.372838702693116e-06,0.0,0.0001500860089436,0.0,0.0,7.712563037872314,0.0,0.0,0.0,0.2847334444522857,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864336788654327,-2037.9476318359373,304.15289306640625,0.7535948157310486,0.1428130120038986,0.1294545978307724,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132590778172,-481.0602416992188,299.3672790527344,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796142011880874,-2848.00634765625,304.15057373046875,0.9162697196006776,0.2574757635593414,0.180941492319107,293.2060241699219,297.1499938964844,293.1499938964844,0.2490523010492324,-5007.12890625,304.12530517578125,0.9990000128746032,0.3451123833656311,0.3187479674816131,293.22705078125,297.1499938964844,293.1499938964844,0.0112321050837636,-3269.068115234375,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885861396789,0.8018421530723572,0.8018421530723572,1.0,1.0,-1.089335322380066,0.4525279104709625,0.6368074417114258,0.2222549021244049,0.0,0.0,0.2715853452682495,36.72109222412109,52.0,-34.931365966796875,-6572.02001953125,141.40890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.145551860332489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796297550201,0.1909840106964111,-4.37379003415117e-06,0.0,0.0001477166370023,0.0,0.0,7.824606418609619,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
