time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864336788654327,-2037.9476318359373,304.15289306640625,0.7535948157310486,0.1428130120038986,0.1294545978307724,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132590778172,-481.0602416992188,299.3672790527344,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796142011880874,-2848.00634765625,304.15057373046875,0.9162697196006776,0.2574757635593414,0.180941492319107,293.2060241699219,297.1499938964844,293.1499938964844,0.2490523010492324,-5007.12890625,304.12530517578125,0.9990000128746032,0.3451123833656311,0.3187479674816131,293.22705078125,297.1499938964844,293.1499938964844,0.0112321050837636,-3269.068115234375,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885861396789,0.8018421530723572,0.8018421530723572,1.0,1.0,-1.089335322380066,0.4525279104709625,0.6368074417114258,0.2222549021244049,0.0,0.0,0.2715853452682495,36.72109222412109,52.0,-34.931365966796875,-6572.02001953125,141.40890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.145551860332489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796297550201,0.1909840106964111,-4.37379003415117e-06,0.0,0.0001477166370023,0.0,0.0,7.824606418609619,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865995213389396,-2041.21044921875,304.1520690917969,0.747911810874939,0.1431476324796676,0.129617154598236,293.6098937988281,297.1499938964844,293.1499938964844,0.0063375560566782,-476.7182922363281,299.27813720703125,0.5161712765693665,0.050000000745058,0.0485531389713287,293.1755065917969,297.1499938964844,293.1499938964844,0.1789572685956955,-2839.572509765625,304.15167236328125,0.906663715839386,0.2564030289649963,0.1803158521652221,293.22540283203125,297.1499938964844,293.1499938964844,0.2552272975444793,-5106.66015625,304.11871337890625,0.9987701177597046,0.3405987918376922,0.3250569105148315,293.2279052734375,297.1499938964844,293.1499938964844,0.0112267192453145,-3269.744140625,302.8746337890625,0.5161712765693665,0.050000000745058,0.2303151935338974,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.13067626953125,1.0,0.2363009601831436,0.8017989993095398,0.8017989993095398,1.0,1.0,-1.0968271493911743,0.4560154974460602,0.6408116817474365,0.2236218601465225,0.0,0.0,0.2733955383300781,38.19388198852539,52.0,-24.639131546020508,-6604.6435546875,146.13595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.1446650773286819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924124807119369,0.1924168616533279,-4.376624474389246e-06,0.0,0.000146816659253,0.0,0.0,7.892093658447266,0.0,0.0,0.0,0.2853810489177704,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869238972663879,-2047.322021484375,304.1510925292969,0.7396439909934998,0.1434444040060043,0.1300336718559265,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654879875481,-472.4443359375,299.1910705566406,0.5090352892875671,0.050000000745058,0.0486433207988739,293.1780090332031,297.1499938964844,293.1499938964844,0.1781840920448303,-2829.5732421875,304.1527709960937,0.8935937881469727,0.2555844187736511,0.1796927452087402,293.2409973144531,297.1499938964844,293.1499938964844,0.2517383694648742,-5047.78662109375,304.1307067871094,0.9857508540153505,0.3365753293037414,0.3210936188697815,293.22869873046875,297.1499938964844,293.1499938964844,0.0112278489395976,-3271.014892578125,302.8590087890625,0.5090352892875671,0.050000000745058,0.2307429760694503,291.1322631835937,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.13433837890625,1.0,0.2390276044607162,0.8015836477279663,0.8015836477279663,1.0,1.0,-1.09235417842865,0.4537464082241058,0.6386077404022217,0.2232418060302734,0.0,0.0,0.2745813429355621,40.43374633789063,55.0,-2.0150814056396484,-6606.748046875,149.1076202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1439570635557174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936379820108413,0.1936423629522323,-4.379538495413726e-06,0.0,0.0001460981147829,0.0,0.0,7.950801372528076,0.0,0.0,0.0,0.2856134474277496,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868209302425384,-2045.09130859375,304.15093994140625,0.7256123423576355,0.1431138664484024,0.1301185637712478,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112036928534,-462.8083801269531,299.0236511230469,0.4981545507907867,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771686524152755,-2816.31396484375,304.1534729003906,0.8738102912902832,0.2548949718475342,0.179153025150299,293.2550048828125,297.1499938964844,293.1499938964844,0.2464217841625213,-4958.09033203125,304.1456604003906,0.9613234400749208,0.3313985764980316,0.3155804574489593,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041383981704,-3267.20947265625,302.8291931152344,0.4981545507907867,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441356033086776,0.8011528849601746,0.8011528849601746,1.0,1.0,-1.0863093137741089,0.4506156146526336,0.6356936693191528,0.2228549122810363,0.0,0.0,0.2722891867160797,44.48847579956055,58.0,17.65548324584961,-6556.32080078125,154.96461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1428876668214798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928871572017669,0.1928915381431579,-4.381421149446396e-06,0.0,0.0001450128183932,0.0,0.0,7.921231269836426,0.0,0.0,0.0,0.285530537366867,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868209302425384,-2045.09130859375,304.15093994140625,0.7256123423576355,0.1431138664484024,0.1301185637712478,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112036928534,-462.8083801269531,299.0236511230469,0.4981545507907867,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771686524152755,-2816.31396484375,304.1534729003906,0.8738102912902832,0.2548949718475342,0.179153025150299,293.2550048828125,297.1499938964844,293.1499938964844,0.2464217841625213,-4958.09033203125,304.1456604003906,0.9613234400749208,0.3313985764980316,0.3155804574489593,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041383981704,-3267.20947265625,302.8291931152344,0.4981545507907867,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441356033086776,0.8011528849601746,0.8011528849601746,1.0,1.0,-1.0863093137741089,0.4506156146526336,0.6356936693191528,0.2228549122810363,0.0,0.0,0.2722891867160797,44.48847579956055,58.0,17.65548324584961,-6556.32080078125,154.96461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1428876668214798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928871572017669,0.1928915381431579,-4.381421149446396e-06,0.0,0.0001450128183932,0.0,0.0,7.921231269836426,0.0,0.0,0.0,0.285530537366867,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864228084683418,-2037.559326171875,304.1513061523437,0.7132105827331543,0.1424384862184524,0.1296926885843277,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598139487206,-453.4410400390625,298.8482666015625,0.4897383451461792,0.050000000745058,0.0489536337554454,293.1763000488281,297.1499938964844,293.1499938964844,0.1768306195735931,-2812.05810546875,304.1528625488281,0.8587973117828369,0.2545067369937897,0.1789691001176834,293.2585754394531,297.1499938964844,293.1499938964844,0.2432662397623062,-4905.58251953125,304.1522521972656,0.9398543238639832,0.3280028700828552,0.3122203648090362,293.2322692871094,297.1499938964844,293.1499938964844,0.0111885163933038,-3266.38916015625,302.7969055175781,0.4897383451461792,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.16180419921875,1.0,0.248903751373291,0.8007221817970276,0.8007221817970276,1.0,1.0,-1.0825639963150024,0.4485794305801391,0.6339846253395081,0.2228254377841949,0.0,0.0,0.2702878415584564,48.20545196533203,61.0,10.34928035736084,-6496.50830078125,160.7772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420439481735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912819147109985,0.1912862956523895,-4.3784116314782295e-06,0.0,0.0001441565545974,0.0,0.0,7.845808029174805,0.0,0.0,0.0,0.2852427363395691,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864228084683418,-2037.559326171875,304.1513061523437,0.7132105827331543,0.1424384862184524,0.1296926885843277,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598139487206,-453.4410400390625,298.8482666015625,0.4897383451461792,0.050000000745058,0.0489536337554454,293.1763000488281,297.1499938964844,293.1499938964844,0.1768306195735931,-2812.05810546875,304.1528625488281,0.8587973117828369,0.2545067369937897,0.1789691001176834,293.2585754394531,297.1499938964844,293.1499938964844,0.2432662397623062,-4905.58251953125,304.1522521972656,0.9398543238639832,0.3280028700828552,0.3122203648090362,293.2322692871094,297.1499938964844,293.1499938964844,0.0111885163933038,-3266.38916015625,302.7969055175781,0.4897383451461792,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.16180419921875,1.0,0.248903751373291,0.8007221817970276,0.8007221817970276,1.0,1.0,-1.0825639963150024,0.4485794305801391,0.6339846253395081,0.2228254377841949,0.0,0.0,0.2702878415584564,48.20545196533203,61.0,10.34928035736084,-6496.50830078125,160.7772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420439481735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912819147109985,0.1912862956523895,-4.3784116314782295e-06,0.0,0.0001441565545974,0.0,0.0,7.845808029174805,0.0,0.0,0.0,0.2852427363395691,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859820693731308,-2029.2857666015625,304.1515808105469,0.7014468312263489,0.1417302042245865,0.1291911751031875,293.62939453125,297.1499938964844,293.1499938964844,0.0058092228136956,-443.9795837402344,298.6703796386719,0.482420414686203,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765683591365814,-2808.7802734375,304.15234375,0.8463893532752991,0.2541179358959198,0.1788063049316406,293.2584228515625,297.1499938964844,293.1499938964844,0.2408405989408493,-4865.7314453125,304.1554870605469,0.9210180640220642,0.3252750039100647,0.3096752762794494,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718438565731,-3265.62841796875,302.763916015625,0.482420414686203,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534134089946747,0.8005555272102356,0.8005555272102356,1.0,1.0,-1.0796804428100586,0.4469738006591797,0.6327065825462341,0.2229629606008529,0.0,0.0,0.2681173980236053,51.74349212646485,49.0,4.689281463623047,-6442.2578125,166.46591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413600146770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897199898958206,0.1897243708372116,-4.375173830339918e-06,0.0,0.0001434624573448,0.0,0.0,7.772073745727539,0.0,0.0,0.0,0.2849496006965637,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859820693731308,-2029.2857666015625,304.1515808105469,0.7014468312263489,0.1417302042245865,0.1291911751031875,293.62939453125,297.1499938964844,293.1499938964844,0.0058092228136956,-443.9795837402344,298.6703796386719,0.482420414686203,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765683591365814,-2808.7802734375,304.15234375,0.8463893532752991,0.2541179358959198,0.1788063049316406,293.2584228515625,297.1499938964844,293.1499938964844,0.2408405989408493,-4865.7314453125,304.1554870605469,0.9210180640220642,0.3252750039100647,0.3096752762794494,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718438565731,-3265.62841796875,302.763916015625,0.482420414686203,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534134089946747,0.8005555272102356,0.8005555272102356,1.0,1.0,-1.0796804428100586,0.4469738006591797,0.6327065825462341,0.2229629606008529,0.0,0.0,0.2681173980236053,51.74349212646485,49.0,4.689281463623047,-6442.2578125,166.46591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413600146770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897199898958206,0.1897243708372116,-4.375173830339918e-06,0.0,0.0001434624573448,0.0,0.0,7.772073745727539,0.0,0.0,0.0,0.2849496006965637,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856765136122703,-2023.5762939453125,304.1517944335937,0.6998944878578186,0.1413213908672332,0.128827154636383,293.6324768066406,297.1499938964844,293.1499938964844,0.0057104504667222,-437.6587524414063,298.5625305175781,0.4818331003189087,0.050000000745058,0.0491056255996227,293.17413330078125,297.1499938964844,293.1499938964844,0.1763716042041778,-2806.302978515625,304.1522216796875,0.8452308177947998,0.2538977861404419,0.178652748465538,293.25762939453125,297.1499938964844,293.1499938964844,0.2394901663064956,-4843.70947265625,304.1567077636719,0.9181581139564514,0.3237886428833008,0.3082484900951385,293.2350158691406,297.1499938964844,293.1499938964844,0.0111375898122787,-3260.691650390625,302.7438049316406,0.4818331003189087,0.050000000745058,0.2329359501600265,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631225585937,293.6153564453125,291.16473388671875,1.0,0.2531574964523315,0.8004555106163025,0.8004555106163025,1.0,1.0,-1.077426552772522,0.4457557499408722,0.6316708326339722,0.2229815870523452,0.0,0.0,0.2669295072555542,52.017578125,49.0,2.8541433811187744,-6410.61181640625,166.32342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1410057693719864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888304203748703,0.1888347864151001,-4.373191586637404e-06,0.0,0.0001431029231753,0.0,0.0,7.729929447174072,0.0,0.0,0.0,0.2847810983657837,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854504629969596,-2019.345947265625,304.1519470214844,0.7010931372642517,0.1410436034202575,0.12856325507164,293.63446044921875,297.1499938964844,293.1499938964844,0.0056409062817692,-433.1390380859375,298.4907531738281,0.483006477355957,0.050000000745058,0.0490826815366745,293.1734619140625,297.1499938964844,293.1499938964844,0.1762253046035766,-2804.44482421875,304.15216064453125,0.846926212310791,0.2537847459316253,0.1785448491573333,293.2568664550781,297.1499938964844,293.1499938964844,0.2385873943567276,-4829.01025390625,304.1573791503906,0.9195200800895692,0.3228427469730377,0.3073138296604156,293.2356262207031,297.1499938964844,293.1499938964844,0.0111037762835621,-3255.238037109375,302.73052978515625,0.483006477355957,0.050000000745058,0.2328271120786667,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,293.61541748046875,291.16552734375,1.0,0.2520609498023987,0.8003888726234436,0.8003888726234436,1.0,1.0,-1.0757005214691162,0.4448360800743103,0.6308644413948059,0.2229629904031753,0.0,0.0,0.2660436928272247,51.42274856567383,37.0,2.812169313430786,-6389.908203125,164.7414093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39031982421875,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1407858580350875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882303208112716,0.1882347017526626,-4.371928753243992e-06,0.0,0.0001428797404514,0.0,0.0,7.701663970947266,0.0,0.0,0.0,0.2846676707267761,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851149037480354,-2013.06982421875,304.1522216796875,0.7045066952705383,0.1406224817037582,0.1281680464744568,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518918670713,-427.2940979003906,298.40093994140625,0.4858275055885315,0.050000000745058,0.0490278862416744,293.1724548339844,297.1499938964844,293.1499938964844,0.1760552078485489,-2802.2890625,304.1520690917969,0.8513261079788208,0.2536846101284027,0.1784185171127319,293.2557983398437,297.1499938964844,293.1499938964844,0.2374734133481979,-4810.90966796875,304.1580505371094,0.9241960048675536,0.3217023015022278,0.3061628043651581,293.2362976074219,297.1499938964844,293.1499938964844,0.0110530713573098,-3246.777099609375,302.71405029296875,0.4858275055885315,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.612548828125,291.16619873046875,1.0,0.2497701048851013,0.8003055453300476,0.8003055453300476,1.0,1.0,-1.0733155012130735,0.4435765743255615,0.629738986492157,0.2229097783565521,0.0,0.0,0.2648855745792389,50.0154914855957,37.0,2.126966953277588,-6363.05712890625,161.49415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1405229270458221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874099373817443,0.1874143034219741,-4.37027574662352e-06,0.0,0.0001426129165338,0.0,0.0,7.663192272186279,0.0,0.0,0.0,0.2845154404640198,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847159475088119,-2005.6153564453125,304.15252685546875,0.7098774909973145,0.140161246061325,0.1276954263448715,293.6390380859375,297.1499938964844,293.1499938964844,0.0054607265628874,-421.2431945800781,298.3110046386719,0.4900081157684326,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759041994810104,-2800.381103515625,304.1519775390625,0.8582137823104858,0.253629982471466,0.1783057153224945,293.2545471191406,297.1499938964844,293.1499938964844,0.2363751232624054,-4793.09326171875,304.1585998535156,0.9320277571678162,0.3206041753292084,0.3050292134284973,293.23687744140625,297.1499938964844,293.1499938964844,0.0109946886077523,-3236.794677734375,302.6976623535156,0.4900081157684326,0.050000000745058,0.2321913838386535,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.2465914189815521,0.8002176880836487,0.8002176880836487,1.0,1.0,-1.0707063674926758,0.442208468914032,0.6284978985786438,0.2228259891271591,0.0,0.0,0.2637211084365845,47.98727798461914,25.0,2.0364415645599365,-6336.228515625,157.06695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1402653306722641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865792572498321,0.1865836232900619,-4.368551799416309e-06,0.0,0.0001423514768248,0.0,0.0,7.624206066131592,0.0,0.0,0.0,0.2843608558177948,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838210210204124,-1988.9046630859373,304.1531677246094,0.7256473302841187,0.1392190009355545,0.1266474425792694,293.64306640625,297.1499938964844,293.1499938964844,0.0052744154818356,-408.6617431640625,298.131591796875,0.5027812719345093,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756390631198883,-2797.018310546875,304.1517639160156,0.8801867365837097,0.2536396980285644,0.1781257838010788,293.25177001953125,297.1499938964844,293.1499938964844,0.2341936081647873,-4757.72021484375,304.15936279296875,0.9565724730491638,0.3185163736343384,0.3028135895729065,293.2377319335937,297.1499938964844,293.1499938964844,0.010859546251595,-3212.927001953125,302.6655578613281,0.5027812719345093,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380023151636123,0.800041913986206,0.800041913986206,1.0,1.0,-1.0650851726531982,0.4392778575420379,0.6258072853088379,0.2226050198078155,0.0,0.0,0.2610600888729095,42.471561431884766,25.0,3.1933681964874268,-6281.06494140625,145.52186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397384703159332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847667694091797,0.1847711354494094,-4.364929282019148e-06,0.0,0.0001418167812516,0.0,0.0,7.539563179016113,0.0,0.0,0.0,0.2840255200862884,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838210210204124,-1988.9046630859373,304.1531677246094,0.7256473302841187,0.1392190009355545,0.1266474425792694,293.64306640625,297.1499938964844,293.1499938964844,0.0052744154818356,-408.6617431640625,298.131591796875,0.5027812719345093,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756390631198883,-2797.018310546875,304.1517639160156,0.8801867365837097,0.2536396980285644,0.1781257838010788,293.25177001953125,297.1499938964844,293.1499938964844,0.2341936081647873,-4757.72021484375,304.15936279296875,0.9565724730491638,0.3185163736343384,0.3028135895729065,293.2377319335937,297.1499938964844,293.1499938964844,0.010859546251595,-3212.927001953125,302.6655578613281,0.5027812719345093,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380023151636123,0.800041913986206,0.800041913986206,1.0,1.0,-1.0650851726531982,0.4392778575420379,0.6258072853088379,0.2226050198078155,0.0,0.0,0.2610600888729095,42.471561431884766,25.0,3.1933681964874268,-6281.06494140625,145.52186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397384703159332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847667694091797,0.1847711354494094,-4.364929282019148e-06,0.0,0.0001418167812516,0.0,0.0,7.539563179016113,0.0,0.0,0.0,0.2840255200862884,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829689502716064,-1973.0509033203125,304.1535339355469,0.7390184998512268,0.1382857114076614,0.1256523877382278,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991452299058,-396.6354064941406,297.9520568847656,0.5148574113845825,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755102276802063,-2795.419189453125,304.1513671875,0.9004973769187927,0.2537131607532501,0.1780541837215423,293.2488708496094,297.1499938964844,293.1499938964844,0.2321619093418121,-4724.8583984375,304.1596069335937,0.9759625792503356,0.3165290355682373,0.300758808851242,293.2383117675781,297.1499938964844,293.1499938964844,0.0107450103387236,-3192.784912109375,302.63385009765625,0.5148574113845825,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315913289785385,0.7998661994934082,0.7998661994934082,1.0,1.0,-1.0602095127105713,0.4367046058177948,0.6235048770904541,0.2224924713373184,0.0,0.0,0.2581093609333038,38.2856559753418,25.0,2.1062474250793457,-6225.69287109375,136.68197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391524672508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827024668455124,0.182706817984581,-4.3608042687992565e-06,0.0,0.0001412220735801,0.0,0.0,7.4434709548950195,0.0,0.0,0.0,0.283646672964096,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829689502716064,-1973.0509033203125,304.1535339355469,0.7390184998512268,0.1382857114076614,0.1256523877382278,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991452299058,-396.6354064941406,297.9520568847656,0.5148574113845825,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755102276802063,-2795.419189453125,304.1513671875,0.9004973769187927,0.2537131607532501,0.1780541837215423,293.2488708496094,297.1499938964844,293.1499938964844,0.2321619093418121,-4724.8583984375,304.1596069335937,0.9759625792503356,0.3165290355682373,0.300758808851242,293.2383117675781,297.1499938964844,293.1499938964844,0.0107450103387236,-3192.784912109375,302.63385009765625,0.5148574113845825,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315913289785385,0.7998661994934082,0.7998661994934082,1.0,1.0,-1.0602095127105713,0.4367046058177948,0.6235048770904541,0.2224924713373184,0.0,0.0,0.2581093609333038,38.2856559753418,25.0,2.1062474250793457,-6225.69287109375,136.68197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391524672508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827024668455124,0.182706817984581,-4.3608042687992565e-06,0.0,0.0001412220735801,0.0,0.0,7.4434709548950195,0.0,0.0,0.0,0.283646672964096,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821669772267341,-1958.1861572265625,304.1536865234375,0.7500890493392944,0.1373613327741623,0.1247076243162155,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326987937092,-385.05804443359375,297.7716064453125,0.5255151391029358,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754257678985595,-2794.390869140625,304.15106201171875,0.9185482263565063,0.2537458837032318,0.1779976785182953,293.2460327148437,297.1499938964844,293.1499938964844,0.2302588373422622,-4694.1220703125,304.1595764160156,0.9896201491355896,0.3146001696586609,0.2988111078739166,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483548879623,-3176.05322265625,302.6020202636719,0.5255151391029358,0.050000000745058,0.2298295050859451,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266208976507187,0.7997301816940308,0.7997301816940308,1.0,1.0,-1.0558546781539917,0.43438321352005,0.6214714646339417,0.2224623411893844,0.0,0.0,0.255229115486145,35.25656509399414,25.0,0.9282045364379884,-6174.4638671875,130.12713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384769529104232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806773543357849,0.1806817203760147,-4.3565587475313805e-06,0.0,0.0001405365037498,0.0,0.0,7.34919548034668,0.0,0.0,0.0,0.2832722067832947,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821669772267341,-1958.1861572265625,304.1536865234375,0.7500890493392944,0.1373613327741623,0.1247076243162155,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326987937092,-385.05804443359375,297.7716064453125,0.5255151391029358,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754257678985595,-2794.390869140625,304.15106201171875,0.9185482263565063,0.2537458837032318,0.1779976785182953,293.2460327148437,297.1499938964844,293.1499938964844,0.2302588373422622,-4694.1220703125,304.1595764160156,0.9896201491355896,0.3146001696586609,0.2988111078739166,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483548879623,-3176.05322265625,302.6020202636719,0.5255151391029358,0.050000000745058,0.2298295050859451,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266208976507187,0.7997301816940308,0.7997301816940308,1.0,1.0,-1.0558546781539917,0.43438321352005,0.6214714646339417,0.2224623411893844,0.0,0.0,0.255229115486145,35.25656509399414,25.0,0.9282045364379884,-6174.4638671875,130.12713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384769529104232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806773543357849,0.1806817203760147,-4.3565587475313805e-06,0.0,0.0001405365037498,0.0,0.0,7.34919548034668,0.0,0.0,0.0,0.2832722067832947,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813958048820495,-1943.923095703125,304.1537475585937,0.7592282891273499,0.1364456266164779,0.1238011941313743,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727352939546,-373.7676696777344,297.59088134765625,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753367483615875,-2793.286376953125,304.1508483886719,0.9344855546951294,0.2537374496459961,0.1779335290193557,293.2432556152344,297.1499938964844,293.1499938964844,0.2282827645540237,-4662.03955078125,304.1596984863281,0.9990031719207764,0.3127317428588867,0.2967672646045685,293.2392578125,297.1499938964844,293.1499938964844,0.0105628594756126,-3161.370361328125,302.570068359375,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.2227463573217392,0.7995941638946533,0.7995941638946533,1.0,1.0,-1.0516421794891355,0.4321297109127044,0.6195124387741089,0.2224542647600174,0.0,0.0,0.2523159980773926,33.01031875610352,25.0,0.5813242197036743,-6125.3974609375,125.05827331542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377062201499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786661893129348,0.1786705404520034,-4.352398718765471e-06,0.0,0.0001397543092025,0.0,0.0,7.255977153778076,0.0,0.0,0.0,0.2829023003578186,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813958048820495,-1943.923095703125,304.1537475585937,0.7592282891273499,0.1364456266164779,0.1238011941313743,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727352939546,-373.7676696777344,297.59088134765625,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753367483615875,-2793.286376953125,304.1508483886719,0.9344855546951294,0.2537374496459961,0.1779335290193557,293.2432556152344,297.1499938964844,293.1499938964844,0.2282827645540237,-4662.03955078125,304.1596984863281,0.9990031719207764,0.3127317428588867,0.2967672646045685,293.2392578125,297.1499938964844,293.1499938964844,0.0105628594756126,-3161.370361328125,302.570068359375,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.2227463573217392,0.7995941638946533,0.7995941638946533,1.0,1.0,-1.0516421794891355,0.4321297109127044,0.6195124387741089,0.2224542647600174,0.0,0.0,0.2523159980773926,33.01031875610352,25.0,0.5813242197036743,-6125.3974609375,125.05827331542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377062201499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786661893129348,0.1786705404520034,-4.352398718765471e-06,0.0,0.0001397543092025,0.0,0.0,7.255977153778076,0.0,0.0,0.0,0.2829023003578186,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810102000832557,-1936.7840576171875,304.1537780761719,0.7620857954025269,0.135963425040245,0.1233573108911514,293.6539001464844,297.1499938964844,293.1499938964844,0.0046956092119216,-368.25390625,297.5008850097656,0.5378923416137695,0.050000000745058,0.0483356788754463,293.1610717773437,297.1499938964844,293.1499938964844,0.1752989292144775,-2792.803955078125,304.1507873535156,0.9398707151412964,0.2537796795368194,0.1779199391603469,293.24072265625,297.1499938964844,293.1499938964844,0.2252734303474426,-4611.92822265625,304.1634521484375,0.9990000128746032,0.3120443224906921,0.2935064733028412,293.2394714355469,297.1499938964844,293.1499938964844,0.0105249844491481,-3154.852783203125,302.5541381835937,0.5378923416137695,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210702896118164,0.7995261549949646,0.7995261549949646,1.0,1.0,-1.047008752822876,0.4297923743724823,0.6172164082527161,0.2220897674560547,0.0,0.0,0.2507204711437225,32.26613235473633,25.0,3.6619391441345215,-6095.775390625,122.60163116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1372823417186737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776342839002609,0.1776386350393295,-4.350332801550394e-06,0.0,0.0001393241254845,0.0,0.0,7.208380699157715,0.0,0.0,0.0,0.2827134728431701,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805594101548194,-1928.3916015625,304.1539001464844,0.7642408013343811,0.1353814601898193,0.1228614002466201,293.6551513671875,297.1499938964844,293.1499938964844,0.0046186195686459,-362.6720275878906,297.41241455078125,0.5405811667442322,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752874702215194,-2792.623046875,304.1506652832031,0.9444605112075806,0.2539192736148834,0.1779682040214538,293.23590087890625,297.1499938964844,293.1499938964844,0.2217828929424286,-4554.10400390625,304.1673278808594,0.9990000128746032,0.3118397891521454,0.2898474037647247,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863829910755,-3147.904296875,302.5385437011719,0.5405811667442322,0.050000000745058,0.2291769087314605,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195280194282531,0.7994669079780579,0.7994669079780579,1.0,1.0,-1.0418987274169922,0.4272358417510986,0.6146628260612488,0.2216374278068542,0.0,0.0,0.2485545426607132,31.646608352661133,25.0,8.209961891174316,-6061.79736328125,120.27703857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.1368210911750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763683259487152,0.1763726770877838,-4.348123638919788e-06,0.0,0.0001388560194754,0.0,0.0,7.150618553161621,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794943049550056,-1908.643310546875,304.15435791015625,0.7673971056938171,0.1340786218643188,0.1216528490185737,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672829098999,-351.63104248046875,297.234375,0.5454077124595642,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897368907928,-2793.908203125,304.1502685546875,0.9526145458221436,0.2541160881519317,0.1781342476606369,293.22222900390625,297.1499938964844,293.1499938964844,0.2156966626644134,-4453.34228515625,304.17156982421875,0.9990000128746032,0.3124302923679352,0.2834694385528564,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134641587734,-3135.021728515625,302.50701904296875,0.5454077124595642,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.216814637184143,0.7993482947349548,0.7993482947349548,1.0,1.0,-1.0327262878417969,0.4226312935352325,0.6100950241088867,0.2208705395460128,0.0,0.0,0.2436689138412475,30.582984924316406,28.0,5.936579704284668,-5985.52197265625,116.23435974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75,18000.0,0.0,0.0,0.1357469111680984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731451153755188,0.1731494516134262,-4.342294232628774e-06,0.0,0.0001377658481942,0.0,0.0,7.003746032714844,0.0,0.0,0.0,0.2819174528121948,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794943049550056,-1908.643310546875,304.15435791015625,0.7673971056938171,0.1340786218643188,0.1216528490185737,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672829098999,-351.63104248046875,297.234375,0.5454077124595642,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897368907928,-2793.908203125,304.1502685546875,0.9526145458221436,0.2541160881519317,0.1781342476606369,293.22222900390625,297.1499938964844,293.1499938964844,0.2156966626644134,-4453.34228515625,304.17156982421875,0.9990000128746032,0.3124302923679352,0.2834694385528564,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134641587734,-3135.021728515625,302.50701904296875,0.5454077124595642,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.216814637184143,0.7993482947349548,0.7993482947349548,1.0,1.0,-1.0327262878417969,0.4226312935352325,0.6100950241088867,0.2208705395460128,0.0,0.0,0.2436689138412475,30.582984924316406,28.0,5.936579704284668,-5985.52197265625,116.23435974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75,18000.0,0.0,0.0,0.1357469111680984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731451153755188,0.1731494516134262,-4.342294232628774e-06,0.0,0.0001377658481942,0.0,0.0,7.003746032714844,0.0,0.0,0.0,0.2819174528121948,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.078758604824543,-1895.1817626953125,304.15411376953125,0.7677828073501587,0.1332172602415084,0.1207757145166397,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208603747189,-340.9245910644531,297.051513671875,0.5473216772079468,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703454017639,-2789.790771484375,304.1507263183594,0.9550449848175048,0.253505140542984,0.1778328269720077,293.2088317871094,297.1499938964844,293.1499938964844,0.2132456749677658,-4414.146484375,304.1683044433594,0.9990000128746032,0.3133270144462585,0.2809998691082001,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544993326067,-3125.559326171875,302.4742126464844,0.5473216772079468,0.050000000745058,0.2289245426654815,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157816141843795,0.7992297410964966,0.7992297410964966,1.0,1.0,-1.0282443761825562,0.4202717244625091,0.6079726815223694,0.22077377140522,0.0,0.0,0.2395585030317306,30.17517471313477,31.0,-3.230414390563965,-5925.85302734375,114.47779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344625055789947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702194213867187,0.1702237576246261,-4.336093752499437e-06,0.0,0.0001364623458357,0.0,0.0,6.8696722984313965,0.0,0.0,0.0,0.2813873589038849,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.078758604824543,-1895.1817626953125,304.15411376953125,0.7677828073501587,0.1332172602415084,0.1207757145166397,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208603747189,-340.9245910644531,297.051513671875,0.5473216772079468,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703454017639,-2789.790771484375,304.1507263183594,0.9550449848175048,0.253505140542984,0.1778328269720077,293.2088317871094,297.1499938964844,293.1499938964844,0.2132456749677658,-4414.146484375,304.1683044433594,0.9990000128746032,0.3133270144462585,0.2809998691082001,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544993326067,-3125.559326171875,302.4742126464844,0.5473216772079468,0.050000000745058,0.2289245426654815,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157816141843795,0.7992297410964966,0.7992297410964966,1.0,1.0,-1.0282443761825562,0.4202717244625091,0.6079726815223694,0.22077377140522,0.0,0.0,0.2395585030317306,30.17517471313477,31.0,-3.230414390563965,-5925.85302734375,114.47779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344625055789947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702194213867187,0.1702237576246261,-4.336093752499437e-06,0.0,0.0001364623458357,0.0,0.0,6.8696722984313965,0.0,0.0,0.0,0.2813873589038849,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769895315170288,-1862.65087890625,304.1557312011719,0.7614586353302002,0.1304224282503128,0.1186337396502494,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484469547867,-328.1972045898437,296.8315124511719,0.5457910895347595,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438487768173,-2764.826416015625,304.1537475585937,0.9492606520652772,0.2506245374679565,0.176121175289154,293.2142333984375,297.1499938964844,293.1499938964844,0.2149031311273574,-4444.0283203125,304.15936279296875,0.9990000128746032,0.3107489645481109,0.2829726338386535,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409897372126,-3107.7998046875,302.4065856933594,0.5457910895347595,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1747131347656,1.0,0.2160688489675521,0.7991664409637451,0.7991664409637451,1.0,1.0,-1.0260672569274902,0.4189737737178802,0.6070935130119324,0.2211327105760574,0.0,0.0,0.2366442829370498,30.463565826416016,34.0,-5.788020610809326,-5884.431640625,114.47842407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330604702234268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681707501411438,0.1681750863790512,-4.331280251790304e-06,0.0,0.0001350394595647,0.0,0.0,6.775461673736572,0.0,0.0,0.0,0.2810058891773224,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769895315170288,-1862.65087890625,304.1557312011719,0.7614586353302002,0.1304224282503128,0.1186337396502494,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484469547867,-328.1972045898437,296.8315124511719,0.5457910895347595,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438487768173,-2764.826416015625,304.1537475585937,0.9492606520652772,0.2506245374679565,0.176121175289154,293.2142333984375,297.1499938964844,293.1499938964844,0.2149031311273574,-4444.0283203125,304.15936279296875,0.9990000128746032,0.3107489645481109,0.2829726338386535,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409897372126,-3107.7998046875,302.4065856933594,0.5457910895347595,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1747131347656,1.0,0.2160688489675521,0.7991664409637451,0.7991664409637451,1.0,1.0,-1.0260672569274902,0.4189737737178802,0.6070935130119324,0.2211327105760574,0.0,0.0,0.2366442829370498,30.463565826416016,34.0,-5.788020610809326,-5884.431640625,114.47842407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330604702234268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681707501411438,0.1681750863790512,-4.331280251790304e-06,0.0,0.0001350394595647,0.0,0.0,6.775461673736572,0.0,0.0,0.0,0.2810058891773224,4.0,0.0,1.0
