time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755326077342033,-1836.1075439453125,304.1562194824219,0.7539580464363098,0.1286084651947021,0.1168785914778709,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879749529063,-316.2185974121094,296.6161193847656,0.542446494102478,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716738641262054,-2745.9892578125,304.1548767089844,0.9411581754684448,0.2489677518606186,0.1748155504465103,293.2249450683594,297.1499938964844,293.1499938964844,0.2188632488250732,-4511.828125,304.1496276855469,0.9990000128746032,0.3069606423377991,0.2873546481132507,293.2626037597656,297.1499938964844,293.1499938964844,0.01015321072191,-3094.339599609375,302.3444519042969,0.542446494102478,0.050000000745058,0.2291051596403122,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174677848815918,0.7991030812263489,0.7991030812263489,1.0,1.0,-1.0278335809707642,0.4194773733615875,0.6083561778068542,0.222281202673912,0.0,0.0,0.2345082759857177,31.17034912109375,37.0,-10.110682487487791,-5856.46630859375,116.12297058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316482424736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665686666965484,0.1665729880332946,-4.3276004362269305e-06,0.0,0.0001336062268819,0.0,0.0,6.702150344848633,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755326077342033,-1836.1075439453125,304.1562194824219,0.7539580464363098,0.1286084651947021,0.1168785914778709,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879749529063,-316.2185974121094,296.6161193847656,0.542446494102478,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716738641262054,-2745.9892578125,304.1548767089844,0.9411581754684448,0.2489677518606186,0.1748155504465103,293.2249450683594,297.1499938964844,293.1499938964844,0.2188632488250732,-4511.828125,304.1496276855469,0.9990000128746032,0.3069606423377991,0.2873546481132507,293.2626037597656,297.1499938964844,293.1499938964844,0.01015321072191,-3094.339599609375,302.3444519042969,0.542446494102478,0.050000000745058,0.2291051596403122,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174677848815918,0.7991030812263489,0.7991030812263489,1.0,1.0,-1.0278335809707642,0.4194773733615875,0.6083561778068542,0.222281202673912,0.0,0.0,0.2345082759857177,31.17034912109375,37.0,-10.110682487487791,-5856.46630859375,116.12297058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316482424736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665686666965484,0.1665729880332946,-4.3276004362269305e-06,0.0,0.0001336062268819,0.0,0.0,6.702150344848633,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.074950598180294,-1825.5863037109373,304.1561279296875,0.749737024307251,0.1278283149003982,0.1161671578884124,293.68963623046875,297.1499938964844,293.1499938964844,0.0039099375717341,-310.3611145019531,296.5089111328125,0.5400015115737915,0.050000000745058,0.0483180060982704,293.1788330078125,297.1499938964844,293.1499938964844,0.1712109297513961,-2740.15185546875,304.1548156738281,0.9361782073974608,0.248414933681488,0.1743810921907425,293.2324523925781,297.1499938964844,293.1499938964844,0.2210467159748077,-4548.63232421875,304.1457824707031,0.9990000128746032,0.3045350611209869,0.2896723449230194,293.26617431640625,297.1499938964844,293.1499938964844,0.0101150637492537,-3088.742431640625,302.31463623046875,0.5400015115737915,0.050000000745058,0.2291998267173767,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,293.5426940917969,291.1629638671875,1.0,0.2185183316469192,0.7990714311599731,0.7990714311599731,1.0,1.0,-1.0293813943862915,0.4200141727924347,0.6093672513961792,0.223039910197258,0.0,0.0,0.234048917889595,31.70487403869629,37.0,-11.240796089172363,-5849.06787109375,117.41941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627685546875,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1309723556041717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661398708820343,0.1661441922187805,-4.326300768298097e-06,0.0,0.0001329202932538,0.0,0.0,6.682088851928711,0.0,0.0,0.0,0.2806280851364136,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744043588638305,-1815.6912841796875,304.156005859375,0.7434607148170471,0.1270973533391952,0.1155254393815994,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346655201166,-304.6478576660156,296.404052734375,0.5355355739593506,0.050000000745058,0.0483561530709266,293.17877197265625,297.1499938964844,293.1499938964844,0.1708702594041824,-2735.8642578125,304.1545715332031,0.9279903769493104,0.2480612844228744,0.174092024564743,293.2386169433594,297.1499938964844,293.1499938964844,0.2193435579538345,-4519.638671875,304.1496887207031,0.9923957586288452,0.3022769391536712,0.2877032458782196,293.26922607421875,297.1499938964844,293.1499938964844,0.0100819561630487,-3083.80810546875,302.2860412597656,0.5355355739593506,0.050000000745058,0.2293807715177536,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.54522705078125,291.16241455078125,1.0,0.2196509540081024,0.798996090888977,0.798996090888977,1.0,1.0,-1.0261625051498413,0.4182667136192322,0.6078957319259644,0.2231132835149765,0.0,0.0,0.2334981709718704,32.647987365722656,40.0,-3.263269424438477,-5834.16162109375,118.31355285644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1303315758705139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165853351354599,0.1658576726913452,-4.325466761656571e-06,0.0,0.0001322699827142,0.0,0.0,6.668745517730713,0.0,0.0,0.0,0.280569463968277,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.073307566344738,-1795.698974609375,304.15582275390625,0.7315012216567993,0.1257153898477554,0.1143377795815467,293.69970703125,297.1499938964844,293.1499938964844,0.0036831321194767,-292.93170166015625,296.2041015625,0.5268608927726746,0.050000000745058,0.0484373234212398,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861189842224,-2728.370849609375,304.1540222167969,0.912443995475769,0.2475047409534454,0.1737482696771621,293.2433776855469,297.1499938964844,293.1499938964844,0.2161730527877807,-4466.05810546875,304.1549377441406,0.977562665939331,0.299054354429245,0.2843853831291199,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107314065098,-3071.64208984375,302.2326354980469,0.5268608927726746,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222580313682556,0.7988455295562744,0.7988455295562744,1.0,1.0,-1.0209026336669922,0.4153055548667907,0.6055970191955566,0.2235059291124344,0.0,0.0,0.2300489544868469,34.67207336425781,43.0,6.953332424163818,-5783.52880859375,120.59864044189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291190683841705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640793532133102,0.1640836894512176,-4.3231461859249976e-06,0.0,0.0001310394436586,0.0,0.0,6.590522289276123,0.0,0.0,0.0,0.2802726626396179,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.073307566344738,-1795.698974609375,304.15582275390625,0.7315012216567993,0.1257153898477554,0.1143377795815467,293.69970703125,297.1499938964844,293.1499938964844,0.0036831321194767,-292.93170166015625,296.2041015625,0.5268608927726746,0.050000000745058,0.0484373234212398,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861189842224,-2728.370849609375,304.1540222167969,0.912443995475769,0.2475047409534454,0.1737482696771621,293.2433776855469,297.1499938964844,293.1499938964844,0.2161730527877807,-4466.05810546875,304.1549377441406,0.977562665939331,0.299054354429245,0.2843853831291199,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107314065098,-3071.64208984375,302.2326354980469,0.5268608927726746,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222580313682556,0.7988455295562744,0.7988455295562744,1.0,1.0,-1.0209026336669922,0.4153055548667907,0.6055970191955566,0.2235059291124344,0.0,0.0,0.2300489544868469,34.67207336425781,43.0,6.953332424163818,-5783.52880859375,120.59864044189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291190683841705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640793532133102,0.1640836894512176,-4.3231461859249976e-06,0.0,0.0001310394436586,0.0,0.0,6.590522289276123,0.0,0.0,0.0,0.2802726626396179,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723407343029975,-1778.2415771484375,304.1554870605469,0.71995609998703,0.1244249120354652,0.113241508603096,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389105323702,-281.7782897949219,296.00445556640625,0.5186108946800232,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697842627763748,-2722.015380859375,304.1535339355469,0.8983356952667236,0.2468387186527252,0.1733689308166504,293.2435913085937,297.1499938964844,293.1499938964844,0.2139893919229507,-4429.6337890625,304.1568908691406,0.9618353247642516,0.2966398298740387,0.2820556759834289,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502513185143,-3062.173583984375,302.17987060546875,0.5186108946800232,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252524346113205,0.798694908618927,0.798694908618927,1.0,1.0,-1.016940355300903,0.4129136800765991,0.6040266752243042,0.2242195010185241,0.0,0.0,0.2267956286668777,36.88043594360352,46.0,2.573378086090088,-5728.63427734375,123.4851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.127921000123024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619248390197754,0.1619291603565216,-4.319093477533897e-06,0.0,0.0001298235438298,0.0,0.0,6.493965148925781,0.0,0.0,0.0,0.2798994481563568,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723407343029975,-1778.2415771484375,304.1554870605469,0.71995609998703,0.1244249120354652,0.113241508603096,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389105323702,-281.7782897949219,296.00445556640625,0.5186108946800232,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697842627763748,-2722.015380859375,304.1535339355469,0.8983356952667236,0.2468387186527252,0.1733689308166504,293.2435913085937,297.1499938964844,293.1499938964844,0.2139893919229507,-4429.6337890625,304.1568908691406,0.9618353247642516,0.2966398298740387,0.2820556759834289,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502513185143,-3062.173583984375,302.17987060546875,0.5186108946800232,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252524346113205,0.798694908618927,0.798694908618927,1.0,1.0,-1.016940355300903,0.4129136800765991,0.6040266752243042,0.2242195010185241,0.0,0.0,0.2267956286668777,36.88043594360352,46.0,2.573378086090088,-5728.63427734375,123.4851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.127921000123024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619248390197754,0.1619291603565216,-4.319093477533897e-06,0.0,0.0001298235438298,0.0,0.0,6.493965148925781,0.0,0.0,0.0,0.2798994481563568,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.071470595896244,-1762.61181640625,304.1551208496094,0.7081008553504944,0.1232416704297065,0.112242467701435,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094026777893,-271.71905517578125,295.8211975097656,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692782491445541,-2715.602783203125,304.1531982421875,0.8849453330039978,0.2461475729942321,0.1729539930820465,293.24224853515625,297.1499938964844,293.1499938964844,0.2121814340353012,-4399.703125,304.1575927734375,0.9451919794082642,0.2945407032966614,0.2801175415515899,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958276212215,-3053.9794921875,302.1281433105469,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285414785146713,0.7986229658126831,0.7986229658126831,1.0,1.0,-1.0135704278945925,0.4107718169689178,0.6027986407279968,0.2251284271478653,0.0,0.0,0.2238446623086929,39.27481460571289,49.0,-0.4942409098148346,-5680.71484375,126.81095886230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267390996217727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600460857152938,0.1600504070520401,-4.315307705837768e-06,0.0,0.0001286240731133,0.0,0.0,6.409668445587158,0.0,0.0,0.0,0.2795667946338653,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.071470595896244,-1762.61181640625,304.1551208496094,0.7081008553504944,0.1232416704297065,0.112242467701435,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094026777893,-271.71905517578125,295.8211975097656,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692782491445541,-2715.602783203125,304.1531982421875,0.8849453330039978,0.2461475729942321,0.1729539930820465,293.24224853515625,297.1499938964844,293.1499938964844,0.2121814340353012,-4399.703125,304.1575927734375,0.9451919794082642,0.2945407032966614,0.2801175415515899,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958276212215,-3053.9794921875,302.1281433105469,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285414785146713,0.7986229658126831,0.7986229658126831,1.0,1.0,-1.0135704278945925,0.4107718169689178,0.6027986407279968,0.2251284271478653,0.0,0.0,0.2238446623086929,39.27481460571289,49.0,-0.4942409098148346,-5680.71484375,126.81095886230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267390996217727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600460857152938,0.1600504070520401,-4.315307705837768e-06,0.0,0.0001286240731133,0.0,0.0,6.409668445587158,0.0,0.0,0.0,0.2795667946338653,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707003325223922,-1748.8397216796875,304.1546936035156,0.6960687637329102,0.1221702992916107,0.1113509237766265,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914916519075,-262.5252990722656,295.65142822265625,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071506261825,-2710.953125,304.1527404785156,0.8723058700561523,0.2456477582454681,0.172635793685913,293.2408447265625,297.1499938964844,293.1499938964844,0.2104895859956741,-4371.76611328125,304.1578674316406,0.9282276034355164,0.2924877107143402,0.2782872915267944,293.2822570800781,297.1499938964844,293.1499938964844,0.009846412576735,-3046.781005859375,302.07745361328125,0.5036048889160156,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320468723773956,0.7985510230064392,0.7985510230064392,1.0,1.0,-1.0106160640716553,0.4087978601455688,0.6018182039260864,0.2261764854192733,0.0,0.0,0.2212583273649215,41.82572937011719,52.0,-2.421250581741333,-5637.59912109375,130.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255979686975479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583871394395828,0.158391460776329,-4.311922111810418e-06,0.0,0.0001274659734917,0.0,0.0,6.335385799407959,0.0,0.0,0.0,0.279273509979248,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707003325223922,-1748.8397216796875,304.1546936035156,0.6960687637329102,0.1221702992916107,0.1113509237766265,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914916519075,-262.5252990722656,295.65142822265625,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071506261825,-2710.953125,304.1527404785156,0.8723058700561523,0.2456477582454681,0.172635793685913,293.2408447265625,297.1499938964844,293.1499938964844,0.2104895859956741,-4371.76611328125,304.1578674316406,0.9282276034355164,0.2924877107143402,0.2782872915267944,293.2822570800781,297.1499938964844,293.1499938964844,0.009846412576735,-3046.781005859375,302.07745361328125,0.5036048889160156,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320468723773956,0.7985510230064392,0.7985510230064392,1.0,1.0,-1.0106160640716553,0.4087978601455688,0.6018182039260864,0.2261764854192733,0.0,0.0,0.2212583273649215,41.82572937011719,52.0,-2.421250581741333,-5637.59912109375,130.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255979686975479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583871394395828,0.158391460776329,-4.311922111810418e-06,0.0,0.0001274659734917,0.0,0.0,6.335385799407959,0.0,0.0,0.0,0.279273509979248,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703474879264831,-1742.5462646484375,304.15447998046875,0.6902732849121094,0.1216724216938018,0.1109425202012062,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355978619307,-258.1531677246094,295.5707702636719,0.5002037286758423,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687939316034317,-2709.564453125,304.1524353027344,0.8663636445999146,0.2454673647880554,0.1725364923477172,293.2402038574219,297.1499938964844,293.1499938964844,0.2096419036388397,-4357.7607421875,304.1579895019531,0.9199232459068298,0.291460782289505,0.2773697674274444,293.2829284667969,297.1499938964844,293.1499938964844,0.009822966530919,-3043.399169921875,302.052490234375,0.5002037286758423,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789123535156,291.16900634765625,1.0,0.2338621318340301,0.7985150814056396,0.7985150814056396,1.0,1.0,-1.009266018867493,0.4078625440597534,0.6014034748077393,0.2267416715621948,0.0,0.0,0.2200858891010284,43.15208435058594,52.0,-2.692920923233032,-5617.7578125,132.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1250502169132232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576464772224426,0.1576507836580276,-4.31041007686872e-06,0.0,0.0001269100612262,0.0,0.0,6.302285671234131,0.0,0.0,0.0,0.2791425883769989,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700122416019439,-1736.5732421875,304.1542663574219,0.6846522688865662,0.1211962327361106,0.110555499792099,293.68133544921875,297.1499938964844,293.1499938964844,0.003181584412232,-253.9188995361328,295.4925231933594,0.4969319999217987,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.1687043607234954,-2708.47509765625,304.15216064453125,0.8606598973274231,0.2453084886074066,0.1724576205015182,293.23956298828125,297.1499938964844,293.1499938964844,0.2087989449501037,-4343.82763671875,304.1580505371094,0.9119813442230223,0.2904440760612488,0.27646005153656,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001901060342,-3040.115234375,302.0278015136719,0.4969319999217987,0.050000000745058,0.2316105812788009,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.46856689453125,291.1680603027344,1.0,0.235708400607109,0.7984784245491028,0.7984784245491028,1.0,1.0,-1.0079830884933472,0.4069544672966003,0.6010286808013916,0.2273283153772354,0.0,0.0,0.218967005610466,44.50748443603516,55.0,-2.6640877723693848,-5598.64892578125,134.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1245205998420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569470465183258,0.1569513529539108,-4.308999450586271e-06,0.0,0.0001263725862372,0.0,0.0,6.27108907699585,0.0,0.0,0.0,0.2790194451808929,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693889260292053,-1725.4825439453125,304.1539001464844,0.6739900708198547,0.1203023567795753,0.109839342534542,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782187823206,-245.79136657714844,295.3426513671875,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685667932033538,-2706.810791015625,304.15167236328125,0.8499431014060974,0.245032861828804,0.1723371744155883,293.2382202148437,297.1499938964844,293.1499938964844,0.2071396559476852,-4316.38037109375,304.1581420898437,0.8978039622306824,0.2884507179260254,0.2746783494949341,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561730071902,-3033.74853515625,301.9790954589844,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394718825817108,0.798405110836029,0.798405110836029,1.0,1.0,-1.0055968761444092,0.4052127301692962,0.6003841757774353,0.228555142879486,0.0,0.0,0.2168474942445755,47.29451370239258,43.0,-2.1482954025268555,-5561.9736328125,138.61390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235225573182106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556395590305328,0.1556438654661178,-4.306409209675621e-06,0.0,0.0001253597001777,0.0,0.0,6.212931156158447,0.0,0.0,0.0,0.2787905037403106,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693889260292053,-1725.4825439453125,304.1539001464844,0.6739900708198547,0.1203023567795753,0.109839342534542,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782187823206,-245.79136657714844,295.3426513671875,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685667932033538,-2706.810791015625,304.15167236328125,0.8499431014060974,0.245032861828804,0.1723371744155883,293.2382202148437,297.1499938964844,293.1499938964844,0.2071396559476852,-4316.38037109375,304.1581420898437,0.8978039622306824,0.2884507179260254,0.2746783494949341,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561730071902,-3033.74853515625,301.9790954589844,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394718825817108,0.798405110836029,0.798405110836029,1.0,1.0,-1.0055968761444092,0.4052127301692962,0.6003841757774353,0.228555142879486,0.0,0.0,0.2168474942445755,47.29451370239258,43.0,-2.1482954025268555,-5561.9736328125,138.61390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235225573182106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556395590305328,0.1556438654661178,-4.306409209675621e-06,0.0,0.0001253597001777,0.0,0.0,6.212931156158447,0.0,0.0,0.0,0.2787905037403106,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687100514769554,-1713.3812255859375,304.1537475585937,0.6745891571044922,0.1195071190595626,0.1090707033872604,293.654541015625,297.1499938964844,293.1499938964844,0.0029723711777478,-237.42599487304688,295.2020874023437,0.4922727048397064,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683482080698013,-2704.03515625,304.1514892578125,0.8522881269454956,0.2448440194129943,0.1721635907888412,293.23663330078125,297.1499938964844,293.1499938964844,0.2053862661123275,-4287.25537109375,304.1583557128906,0.8986547589302063,0.2865343689918518,0.2728214859962463,293.28466796875,297.1499938964844,293.1499938964844,0.0096738683059811,-3018.71728515625,301.9316101074219,0.4922727048397064,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375726550817489,0.7983317971229553,0.7983317971229553,1.0,1.0,-1.0020416975021362,0.4029156267642975,0.5991261005401611,0.229600191116333,0.0,0.0,0.214665874838829,46.56922912597656,31.0,0.557522177696228,-5523.294921875,136.4812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226057186722755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543697863817215,0.1543740779161453,-4.304018602852011e-06,0.0,0.0001244292216142,0.0,0.0,6.156741142272949,0.0,0.0,0.0,0.278570294380188,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687100514769554,-1713.3812255859375,304.1537475585937,0.6745891571044922,0.1195071190595626,0.1090707033872604,293.654541015625,297.1499938964844,293.1499938964844,0.0029723711777478,-237.42599487304688,295.2020874023437,0.4922727048397064,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683482080698013,-2704.03515625,304.1514892578125,0.8522881269454956,0.2448440194129943,0.1721635907888412,293.23663330078125,297.1499938964844,293.1499938964844,0.2053862661123275,-4287.25537109375,304.1583557128906,0.8986547589302063,0.2865343689918518,0.2728214859962463,293.28466796875,297.1499938964844,293.1499938964844,0.0096738683059811,-3018.71728515625,301.9316101074219,0.4922727048397064,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375726550817489,0.7983317971229553,0.7983317971229553,1.0,1.0,-1.0020416975021362,0.4029156267642975,0.5991261005401611,0.229600191116333,0.0,0.0,0.214665874838829,46.56922912597656,31.0,0.557522177696228,-5523.294921875,136.4812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226057186722755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543697863817215,0.1543740779161453,-4.304018602852011e-06,0.0,0.0001244292216142,0.0,0.0,6.156741142272949,0.0,0.0,0.0,0.278570294380188,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680230855941772,-1701.1312255859375,304.15362548828125,0.6850650906562805,0.1188462823629379,0.1083116605877876,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667596634477,-229.03756713867188,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122630834579,-2700.994384765625,304.1513977050781,0.8662622570991516,0.2448019683361053,0.1720030307769775,293.2347412109375,297.1499938964844,293.1499938964844,0.2035781145095825,-4257.12451171875,304.1585693359375,0.912687361240387,0.2847263813018799,0.2709492444992065,293.28448486328125,297.1499938964844,293.1499938964844,0.0095616234466433,-2996.591064453125,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316477000713348,0.7982689142227173,0.7982689142227173,1.0,1.0,-0.9977130889892578,0.4002593159675598,0.597453773021698,0.2305047512054443,0.0,0.0,0.2119717746973037,42.96313095092773,25.0,2.836165428161621,-5478.40576171875,129.28054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217485293745994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152846023440361,0.1528503149747848,-4.301403805584414e-06,0.0,0.000123559279018,0.0,0.0,6.089811325073242,0.0,0.0,0.0,0.278312087059021,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680230855941772,-1701.1312255859375,304.15362548828125,0.6850650906562805,0.1188462823629379,0.1083116605877876,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667596634477,-229.03756713867188,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122630834579,-2700.994384765625,304.1513977050781,0.8662622570991516,0.2448019683361053,0.1720030307769775,293.2347412109375,297.1499938964844,293.1499938964844,0.2035781145095825,-4257.12451171875,304.1585693359375,0.912687361240387,0.2847263813018799,0.2709492444992065,293.28448486328125,297.1499938964844,293.1499938964844,0.0095616234466433,-2996.591064453125,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316477000713348,0.7982689142227173,0.7982689142227173,1.0,1.0,-0.9977130889892578,0.4002593159675598,0.597453773021698,0.2305047512054443,0.0,0.0,0.2119717746973037,42.96313095092773,25.0,2.836165428161621,-5478.40576171875,129.28054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217485293745994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152846023440361,0.1528503149747848,-4.301403805584414e-06,0.0,0.000123559279018,0.0,0.0,6.089811325073242,0.0,0.0,0.0,0.278312087059021,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674128159880638,-1690.28564453125,304.1534423828125,0.699779212474823,0.1183004155755043,0.1076405569911003,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663370128721,-221.0476226806641,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679695546627044,-2699.172607421875,304.1511535644531,0.8856540322303772,0.2448833137750625,0.1719184517860412,293.2325744628906,297.1499938964844,293.1499938964844,0.2018421590328216,-4228.19580078125,304.1585998535156,0.9338362216949464,0.2830186486244201,0.2691519558429718,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467997550964,-2973.52783203125,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249274849891662,0.798206090927124,0.798206090927124,1.0,1.0,-0.9935091137886048,0.3976717889308929,0.5958373546600342,0.2313993275165558,0.0,0.0,0.2089691460132599,38.764793395996094,25.0,2.7138588428497314,-5430.51171875,121.16771697998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.120912380516529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511154621839523,0.1511197686195373,-4.298362910049036e-06,0.0,0.0001227106986334,0.0,0.0,6.013884544372559,0.0,0.0,0.0,0.2780190706253052,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674128159880638,-1690.28564453125,304.1534423828125,0.699779212474823,0.1183004155755043,0.1076405569911003,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663370128721,-221.0476226806641,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679695546627044,-2699.172607421875,304.1511535644531,0.8856540322303772,0.2448833137750625,0.1719184517860412,293.2325744628906,297.1499938964844,293.1499938964844,0.2018421590328216,-4228.19580078125,304.1585998535156,0.9338362216949464,0.2830186486244201,0.2691519558429718,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467997550964,-2973.52783203125,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249274849891662,0.798206090927124,0.798206090927124,1.0,1.0,-0.9935091137886048,0.3976717889308929,0.5958373546600342,0.2313993275165558,0.0,0.0,0.2089691460132599,38.764793395996094,25.0,2.7138588428497314,-5430.51171875,121.16771697998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.120912380516529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511154621839523,0.1511197686195373,-4.298362910049036e-06,0.0,0.0001227106986334,0.0,0.0,6.013884544372559,0.0,0.0,0.0,0.2780190706253052,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671501010656356,-1685.6351318359375,304.1532897949219,0.7064934372901917,0.1180581524968147,0.1073504462838172,293.61376953125,297.1499938964844,293.1499938964844,0.0027190870605409,-217.2875823974609,294.8922424316406,0.5179758667945862,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679470688104629,-2698.904296875,304.1510009765625,0.8947198987007141,0.2449529469013214,0.1719112992286682,293.2314453125,297.1499938964844,293.1499938964844,0.2010242938995361,-4214.57958984375,304.1585388183594,0.9434041976928712,0.2821945548057556,0.2682988345623016,293.2833557128906,297.1499938964844,293.1499938964844,0.0093950042501091,-2963.158935546875,301.8199157714844,0.5179758667945862,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.3813781738281,291.17205810546875,1.0,0.2222084254026413,0.7981746196746826,0.7981746196746826,1.0,1.0,-0.9916613101959229,0.3965029120445251,0.5951583981513977,0.2318729758262634,0.0,0.0,0.207439973950386,37.04603958129883,25.0,2.02017879486084,-5406.8984375,117.83625793457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1204934120178222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150225281715393,0.1502295732498169,-4.296748556953389e-06,0.0,0.0001222854916704,0.0,0.0,5.974837303161621,0.0,0.0,0.0,0.2778677940368652,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669111832976341,-1681.4168701171875,304.15313720703125,0.7123839259147644,0.1178290694952011,0.1070844009518623,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736608706414,-213.673568725586,294.83477783203125,0.5231699347496033,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679511070251464,-2698.98388671875,304.1507873535156,0.9029398560523988,0.2450320422649383,0.1719208359718322,293.2303161621094,297.1499938964844,293.1499938964844,0.2002383470535278,-4201.50146484375,304.1584167480469,0.951685905456543,0.2813853919506073,0.2674719393253326,293.2828674316406,297.1499938964844,293.1499938964844,0.0093470066785812,-2953.604736328125,301.7982177734375,0.5231699347496033,0.050000000745058,0.2299453616142273,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1721496582031,1.0,0.2198056876659393,0.798159122467041,0.798159122467041,1.0,1.0,-0.9899667501449584,0.395411878824234,0.5945549011230469,0.2323605418205261,0.0,0.0,0.2059376984834671,35.59634780883789,25.0,1.0758756399154663,-5383.95166015625,115.00467681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1200717464089393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493442952632904,0.1493485867977142,-4.295122380426619e-06,0.0,0.0001218575562234,0.0,0.0,5.936206817626953,0.0,0.0,0.0,0.2777177691459656,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664837509393692,-1673.892822265625,304.1528015136719,0.7220491766929626,0.1174026355147361,0.1066038012504577,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869412347674,-206.7743530273437,294.72283935546875,0.5326243042945862,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1680108159780502,-2699.813232421875,304.1504211425781,0.9186246991157532,0.2452101558446884,0.17197185754776,293.2280578613281,297.1499938964844,293.1499938964844,0.1987377256155014,-4176.52978515625,304.1581115722656,0.9653112292289734,0.279805839061737,0.2658781707286834,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588411644101,-2936.14306640625,301.75518798828125,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158077806234359,0.7981281876564026,0.7981281876564026,1.0,1.0,-0.9868983030319214,0.393400490283966,0.5934978127479553,0.2333343625068664,0.0,0.0,0.2030579447746276,33.24388122558594,25.0,-0.365526020526886,-5340.6669921875,110.35871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192203909158706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476617306470871,0.1476660221815109,-4.291958703106502e-06,0.0,0.0001209935362567,0.0,0.0,5.862494945526123,0.0,0.0,0.0,0.2774305045604706,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664837509393692,-1673.892822265625,304.1528015136719,0.7220491766929626,0.1174026355147361,0.1066038012504577,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869412347674,-206.7743530273437,294.72283935546875,0.5326243042945862,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1680108159780502,-2699.813232421875,304.1504211425781,0.9186246991157532,0.2452101558446884,0.17197185754776,293.2280578613281,297.1499938964844,293.1499938964844,0.1987377256155014,-4176.52978515625,304.1581115722656,0.9653112292289734,0.279805839061737,0.2658781707286834,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588411644101,-2936.14306640625,301.75518798828125,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158077806234359,0.7981281876564026,0.7981281876564026,1.0,1.0,-0.9868983030319214,0.393400490283966,0.5934978127479553,0.2333343625068664,0.0,0.0,0.2030579447746276,33.24388122558594,25.0,-0.365526020526886,-5340.6669921875,110.35871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192203909158706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476617306470871,0.1476660221815109,-4.291958703106502e-06,0.0,0.0001209935362567,0.0,0.0,5.862494945526123,0.0,0.0,0.0,0.2774305045604706,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065950989723,-1667.2705078125,304.1524963378906,0.7297619581222534,0.1170101761817932,0.1061771959066391,293.57275390625,297.1499938964844,293.1499938964844,0.0025047687813639,-200.2333221435547,294.6146545410156,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681154072284698,-2701.215087890625,304.1501159667969,0.9325815439224244,0.2454057484865188,0.1720534861087799,293.2258605957031,297.1499938964844,293.1499938964844,0.1973089724779129,-4152.72900390625,304.15777587890625,0.9755420684814452,0.2782717645168304,0.2643513083457947,293.2806701660156,297.1499938964844,293.1499938964844,0.0091785294935107,-2920.283447265625,301.71246337890625,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126757651567459,0.7980971932411194,0.7980971932411194,1.0,1.0,-0.9841659665107728,0.3915813565254211,0.5925846099853516,0.2342709749937057,0.0,0.0,0.2003215551376342,31.45969581604004,25.0,-1.0791332721710205,-5300.4287109375,106.76500701904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183629259467125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460818797349929,0.1460861712694168,-4.2889892029052135e-06,0.0,0.0001201233244501,0.0,0.0,5.793456554412842,0.0,0.0,0.0,0.2771613001823425,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065950989723,-1667.2705078125,304.1524963378906,0.7297619581222534,0.1170101761817932,0.1061771959066391,293.57275390625,297.1499938964844,293.1499938964844,0.0025047687813639,-200.2333221435547,294.6146545410156,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681154072284698,-2701.215087890625,304.1501159667969,0.9325815439224244,0.2454057484865188,0.1720534861087799,293.2258605957031,297.1499938964844,293.1499938964844,0.1973089724779129,-4152.72900390625,304.15777587890625,0.9755420684814452,0.2782717645168304,0.2643513083457947,293.2806701660156,297.1499938964844,293.1499938964844,0.0091785294935107,-2920.283447265625,301.71246337890625,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126757651567459,0.7980971932411194,0.7980971932411194,1.0,1.0,-0.9841659665107728,0.3915813565254211,0.5925846099853516,0.2342709749937057,0.0,0.0,0.2003215551376342,31.45969581604004,25.0,-1.0791332721710205,-5300.4287109375,106.76500701904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183629259467125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460818797349929,0.1460861712694168,-4.2889892029052135e-06,0.0,0.0001201233244501,0.0,0.0,5.793456554412842,0.0,0.0,0.0,0.2771613001823425,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657670348882675,-1661.31884765625,304.1522216796875,0.736034631729126,0.1166440621018409,0.1057916730642318,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261109065264,-193.96812438964844,294.5096740722656,0.5475835204124451,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.168248251080513,-2702.970703125,304.1498718261719,0.9440930485725404,0.2456093877553939,0.1721546798944473,293.2237548828125,297.1499938964844,293.1499938964844,0.1959381699562072,-4129.85986328125,304.157470703125,0.9831036925315856,0.2767782807350158,0.2628803253173828,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039650142192,-2905.5703125,301.6700134277344,0.5475835204124451,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102072834968567,0.798065185546875,0.798065185546875,1.0,1.0,-0.981688380241394,0.3899247944355011,0.5917635560035706,0.2351348996162414,0.0,0.0,0.1977326720952987,30.097768783569336,25.0,-1.384761929512024,-5262.80859375,103.95027160644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.117507129907608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446001827716827,0.1446044594049453,-4.286215244064806e-06,0.0,0.0001192548006656,0.0,0.0,5.728873252868652,0.0,0.0,0.0,0.2769096493721008,4.0,0.0,1.0
