time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657670348882675,-1661.31884765625,304.1522216796875,0.736034631729126,0.1166440621018409,0.1057916730642318,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261109065264,-193.96812438964844,294.5096740722656,0.5475835204124451,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.168248251080513,-2702.970703125,304.1498718261719,0.9440930485725404,0.2456093877553939,0.1721546798944473,293.2237548828125,297.1499938964844,293.1499938964844,0.1959381699562072,-4129.85986328125,304.157470703125,0.9831036925315856,0.2767782807350158,0.2628803253173828,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039650142192,-2905.5703125,301.6700134277344,0.5475835204124451,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102072834968567,0.798065185546875,0.798065185546875,1.0,1.0,-0.981688380241394,0.3899247944355011,0.5917635560035706,0.2351348996162414,0.0,0.0,0.1977326720952987,30.097768783569336,25.0,-1.384761929512024,-5262.80859375,103.95027160644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.117507129907608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446001827716827,0.1446044594049453,-4.286215244064806e-06,0.0,0.0001192548006656,0.0,0.0,5.728873252868652,0.0,0.0,0.0,0.2769096493721008,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654556527733802,-1655.8675537109375,304.1520080566406,0.7411344647407532,0.1162982210516929,0.1054374128580093,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500316310673,-187.904525756836,294.4071960449219,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683953702449798,-2704.8994140625,304.149658203125,0.9533002376556396,0.2458111345767974,0.1722655296325683,293.22174072265625,297.1499938964844,293.1499938964844,0.194615826010704,-4107.7626953125,304.1571960449219,0.9886509776115416,0.2753219306468963,0.2614574134349823,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336389839649,-2891.677001953125,301.6277160644531,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434892654419,0.7980332374572754,0.7980332374572754,1.0,1.0,-0.9794031381607056,0.3884087800979614,0.5909943580627441,0.23589788377285,0.0,0.0,0.195287600159645,29.049510955810547,28.0,-1.477020263671875,-5227.50537109375,101.7125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166623756289482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432138979434967,0.1432181894779205,-4.283630460122367e-06,0.0,0.0001183974818559,0.0,0.0,5.668594837188721,0.0,0.0,0.0,0.2766749262809753,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654556527733802,-1655.8675537109375,304.1520080566406,0.7411344647407532,0.1162982210516929,0.1054374128580093,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500316310673,-187.904525756836,294.4071960449219,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683953702449798,-2704.8994140625,304.149658203125,0.9533002376556396,0.2458111345767974,0.1722655296325683,293.22174072265625,297.1499938964844,293.1499938964844,0.194615826010704,-4107.7626953125,304.1571960449219,0.9886509776115416,0.2753219306468963,0.2614574134349823,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336389839649,-2891.677001953125,301.6277160644531,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434892654419,0.7980332374572754,0.7980332374572754,1.0,1.0,-0.9794031381607056,0.3884087800979614,0.5909943580627441,0.23589788377285,0.0,0.0,0.195287600159645,29.049510955810547,28.0,-1.477020263671875,-5227.50537109375,101.7125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166623756289482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432138979434967,0.1432181894779205,-4.283630460122367e-06,0.0,0.0001183974818559,0.0,0.0,5.668594837188721,0.0,0.0,0.0,0.2766749262809753,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653157532215118,-1653.4227294921875,304.1518859863281,0.7419474124908447,0.1161300912499427,0.1052779555320739,293.53668212890625,297.1499938964844,293.1499938964844,0.0023131179623305,-184.96142578125,294.3565979003906,0.5543487071990967,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.168478325009346,-2705.98291015625,304.1495666503906,0.9551524519920348,0.2459064424037933,0.1723280549049377,293.2207336425781,297.1499938964844,293.1499938964844,0.1939791291952133,-4097.1142578125,304.15704345703125,0.9892879724502563,0.2746060192584991,0.260771095752716,293.27813720703125,297.1499938964844,293.1499938964844,0.0090020578354597,-2885.5126953125,301.6065673828125,0.5543487071990967,0.050000000745058,0.2286814153194427,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.2078841924667358,0.7980172634124756,0.7980172634124756,1.0,1.0,-0.9784087538719176,0.3877390921115875,0.5906696319580078,0.2362546473741531,0.0,0.0,0.1941208243370056,28.850566864013672,28.0,-1.5871729850769043,-5210.8037109375,101.16998291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1162470206618309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142555370926857,0.1425596624612808,-4.28240582550643e-06,0.0,0.0001179759492515,0.0,0.0,5.64000940322876,0.0,0.0,0.0,0.2765636742115021,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651850178837776,-1651.1414794921875,304.1517944335937,0.7414929270744324,0.1159621402621269,0.1051278263330459,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768399212509,-182.06922912597656,294.3061828613281,0.5542308688163757,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.168565422296524,-2707.119873046875,304.1495056152344,0.9550983905792236,0.2459929883480072,0.1723921000957489,293.21978759765625,297.1499938964844,293.1499938964844,0.1933593899011612,-4086.746337890625,304.1568908691406,0.9884580373764038,0.2738965153694153,0.2601000666618347,293.2777099609375,297.1499938964844,293.1499938964844,0.008972886018455,-2879.892822265625,301.5853881835937,0.5542308688163757,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.2078585028648376,0.7980026006698608,0.7980026006698608,1.0,1.0,-0.9775058031082152,0.3871248662471771,0.5903809070587158,0.236594095826149,0.0,0.0,0.1930107474327087,28.87240600585937,31.0,-1.830394506454468,-5194.80810546875,101.0149154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1158384382724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419255882501602,0.1419298648834228,-4.281227575120283e-06,0.0,0.0001175612851511,0.0,0.0,5.612689018249512,0.0,0.0,0.0,0.2764573395252228,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649409741163253,-1646.8892822265625,304.151611328125,0.7377414703369141,0.1156237795948982,0.1048452630639076,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055082954466,-176.38198852539062,294.2056579589844,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687370985746383,-2709.355712890625,304.1493835449219,0.9506406188011168,0.2461338192224502,0.1725140661001205,293.2179870605469,297.1499938964844,293.1499938964844,0.1921597868204116,-4066.66015625,304.1565856933594,0.9833282828330994,0.2724945545196533,0.2587946653366089,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198714122176,-2869.85009765625,301.5428466796875,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.208652526140213,0.7979732155799866,0.7979732155799866,1.0,1.0,-0.9758948683738708,0.386027067899704,0.5898678302764893,0.2372031360864639,0.0,0.0,0.1909757852554321,29.419597625732425,34.0,-2.176936388015747,-5165.1650390625,101.58255767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.115048311650753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140773519873619,0.1407778114080429,-4.2790479710674845e-06,0.0,0.0001167594091384,0.0,0.0,5.562747478485107,0.0,0.0,0.0,0.2762625515460968,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649409741163253,-1646.8892822265625,304.151611328125,0.7377414703369141,0.1156237795948982,0.1048452630639076,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055082954466,-176.38198852539062,294.2056579589844,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687370985746383,-2709.355712890625,304.1493835449219,0.9506406188011168,0.2461338192224502,0.1725140661001205,293.2179870605469,297.1499938964844,293.1499938964844,0.1921597868204116,-4066.66015625,304.1565856933594,0.9833282828330994,0.2724945545196533,0.2587946653366089,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198714122176,-2869.85009765625,301.5428466796875,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.208652526140213,0.7979732155799866,0.7979732155799866,1.0,1.0,-0.9758948683738708,0.386027067899704,0.5898678302764893,0.2372031360864639,0.0,0.0,0.1909757852554321,29.419597625732425,34.0,-2.176936388015747,-5165.1650390625,101.58255767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.115048311650753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140773519873619,0.1407778114080429,-4.2790479710674845e-06,0.0,0.0001167594091384,0.0,0.0,5.562747478485107,0.0,0.0,0.0,0.2762625515460968,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647117123007774,-1642.8973388671875,304.1514587402344,0.7311798334121704,0.1152791231870651,0.1045787259936332,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351445466279,-170.76986694335938,294.1051940917969,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896715641021,-2711.3349609375,304.1493225097656,0.941512405872345,0.2462231814861297,0.1726182103157043,293.21630859375,297.1499938964844,293.1499938964844,0.1910026222467422,-4047.25341796875,304.15631103515625,0.9741211533546448,0.2711135745048523,0.2575314939022064,293.27642822265625,297.1499938964844,293.1499938964844,0.0088724121451377,-2861.0400390625,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103681862354278,0.7979438900947571,0.7979438900947571,1.0,1.0,-0.974484086036682,0.3850747644901275,0.589409351348877,0.2377108335494995,0.0,0.0,0.1891651600599289,30.52290153503418,37.0,-2.2714805603027344,-5138.31494140625,103.11254119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143054813146591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397557407617569,0.1397600173950195,-4.277119387552375e-06,0.0,0.0001160055253421,0.0,0.0,5.518696308135986,0.0,0.0,0.0,0.2760905921459198,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647117123007774,-1642.8973388671875,304.1514587402344,0.7311798334121704,0.1152791231870651,0.1045787259936332,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351445466279,-170.76986694335938,294.1051940917969,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896715641021,-2711.3349609375,304.1493225097656,0.941512405872345,0.2462231814861297,0.1726182103157043,293.21630859375,297.1499938964844,293.1499938964844,0.1910026222467422,-4047.25341796875,304.15631103515625,0.9741211533546448,0.2711135745048523,0.2575314939022064,293.27642822265625,297.1499938964844,293.1499938964844,0.0088724121451377,-2861.0400390625,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103681862354278,0.7979438900947571,0.7979438900947571,1.0,1.0,-0.974484086036682,0.3850747644901275,0.589409351348877,0.2377108335494995,0.0,0.0,0.1891651600599289,30.52290153503418,37.0,-2.2714805603027344,-5138.31494140625,103.11254119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143054813146591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397557407617569,0.1397600173950195,-4.277119387552375e-06,0.0,0.0001160055253421,0.0,0.0,5.518696308135986,0.0,0.0,0.0,0.2760905921459198,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905939698219,-1639.0479736328125,304.1513366699219,0.7228174209594727,0.1149257495999336,0.1043214052915573,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650725346058,-165.17869567871094,294.0043334960937,0.5379098653793335,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690094023942947,-2712.881103515625,304.1493530273437,0.9291207790374756,0.2462515980005264,0.1726944744586944,293.2147521972656,297.1499938964844,293.1499938964844,0.1898806691169738,-4028.406005859375,304.1560974121094,0.9614879488945008,0.26975217461586,0.2563044726848602,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290814310312,-2853.140625,301.4569396972656,0.5379098653793335,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127908319234848,0.7979076504707336,0.7979076504707336,1.0,1.0,-0.9732146859169006,0.3842368721961975,0.5889778137207031,0.2381147742271423,0.0,0.0,0.1875658184289932,32.066986083984375,40.0,-2.2225351333618164,-5113.91552734375,105.39806365966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136215552687645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388607025146484,0.138864979147911,-4.275423634680919e-06,0.0,0.0001153114353655,0.0,0.0,5.480013370513916,0.0,0.0,0.0,0.2759395837783813,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905939698219,-1639.0479736328125,304.1513366699219,0.7228174209594727,0.1149257495999336,0.1043214052915573,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650725346058,-165.17869567871094,294.0043334960937,0.5379098653793335,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690094023942947,-2712.881103515625,304.1493530273437,0.9291207790374756,0.2462515980005264,0.1726944744586944,293.2147521972656,297.1499938964844,293.1499938964844,0.1898806691169738,-4028.406005859375,304.1560974121094,0.9614879488945008,0.26975217461586,0.2563044726848602,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290814310312,-2853.140625,301.4569396972656,0.5379098653793335,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127908319234848,0.7979076504707336,0.7979076504707336,1.0,1.0,-0.9732146859169006,0.3842368721961975,0.5889778137207031,0.2381147742271423,0.0,0.0,0.1875658184289932,32.066986083984375,40.0,-2.2225351333618164,-5113.91552734375,105.39806365966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136215552687645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388607025146484,0.138864979147911,-4.275423634680919e-06,0.0,0.0001153114353655,0.0,0.0,5.480013370513916,0.0,0.0,0.0,0.2759395837783813,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642729252576828,-1635.2579345703125,304.1512451171875,0.7131472229957581,0.114562302827835,0.1040685549378395,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948123954236,-159.57003784179688,293.9028015136719,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690842360258102,-2713.83935546875,304.1494445800781,0.9150503873825072,0.2462100386619568,0.172733873128891,293.2132873535156,297.1499938964844,293.1499938964844,0.1887887120246887,-4010.03076171875,304.1558837890625,0.9462255835533142,0.2684096992015838,0.2551093697547912,293.2758483886719,297.1499938964844,293.1499938964844,0.0087888175621628,-2845.9091796875,301.4134826660156,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836608886719,291.1611328125,1.0,0.2157503813505172,0.7978713512420654,0.7978713512420654,1.0,1.0,-0.972041130065918,0.3834874331951141,0.5885537266731262,0.2384217381477356,0.0,0.0,0.1861594766378402,33.96390914916992,43.0,-2.074884414672852,-5091.720703125,108.28185272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130051538348198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380777508020401,0.1380820274353027,-4.27394161306438e-06,0.0,0.0001146858703577,0.0,0.0,5.4462199211120605,0.0,0.0,0.0,0.2758076786994934,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642729252576828,-1635.2579345703125,304.1512451171875,0.7131472229957581,0.114562302827835,0.1040685549378395,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948123954236,-159.57003784179688,293.9028015136719,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690842360258102,-2713.83935546875,304.1494445800781,0.9150503873825072,0.2462100386619568,0.172733873128891,293.2132873535156,297.1499938964844,293.1499938964844,0.1887887120246887,-4010.03076171875,304.1558837890625,0.9462255835533142,0.2684096992015838,0.2551093697547912,293.2758483886719,297.1499938964844,293.1499938964844,0.0087888175621628,-2845.9091796875,301.4134826660156,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836608886719,291.1611328125,1.0,0.2157503813505172,0.7978713512420654,0.7978713512420654,1.0,1.0,-0.972041130065918,0.3834874331951141,0.5885537266731262,0.2384217381477356,0.0,0.0,0.1861594766378402,33.96390914916992,43.0,-2.074884414672852,-5091.720703125,108.28185272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130051538348198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380777508020401,0.1380820274353027,-4.27394161306438e-06,0.0,0.0001146858703577,0.0,0.0,5.4462199211120605,0.0,0.0,0.0,0.2758076786994934,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641643702983856,-1633.367431640625,304.1512145996094,0.7077925205230713,0.1143765971064567,0.1039427816867828,293.4888916015625,297.1499938964844,293.1499938964844,0.0019594989717006,-156.75018310546875,293.8516845703125,0.525355875492096,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691012680530548,-2714.052978515625,304.1495056152344,0.9079699516296388,0.2461600452661514,0.1727370619773864,293.21258544921875,297.1499938964844,293.1499938964844,0.1882528662681579,-4001.001953125,304.1557922363281,0.9379385113716124,0.2677454650402069,0.2545228600502014,293.2758178710937,297.1499938964844,293.1499938964844,0.0087695773690938,-2842.485107421875,301.3916320800781,0.525355875492096,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.16046142578125,1.0,0.2173885405063629,0.7978532314300537,0.7978532314300537,1.0,1.0,-0.9714788794517516,0.3831383287906647,0.5883405208587646,0.2385425567626953,0.0,0.0,0.1855224668979644,35.02301788330078,43.0,-1.9787938594818115,-5081.375,109.9093246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127242520451545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377244591712951,0.1377287358045578,-4.273274043953279e-06,0.0,0.0001144007837865,0.0,0.0,5.430984973907471,0.0,0.0,0.0,0.2757482230663299,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640555545687675,-1631.47216796875,304.1512145996094,0.7022309303283691,0.1141883358359336,0.1038170009851455,293.4859619140625,297.1499938964844,293.1499938964844,0.0019240239635109,-153.91685485839844,293.80035400390625,0.521144688129425,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.169103056192398,-2714.068115234375,304.14959716796875,0.9012134075164796,0.246089369058609,0.1727279722690582,293.2119140625,297.1499938964844,293.1499938964844,0.187723159790039,-3992.06884765625,304.1557006835937,0.9294469356536864,0.2670859098434448,0.2539432048797607,293.2758178710937,297.1499938964844,293.1499938964844,0.008750807493925,-2839.15966796875,301.36968994140625,0.521144688129425,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.2191111445426941,0.7978358268737793,0.7978358268737793,1.0,1.0,-0.9709272980690002,0.3828024566173553,0.5881248116493225,0.2386440485715866,0.0,0.0,0.1849252134561538,36.14507293701172,46.0,-1.871891736984253,-5071.49072265625,111.64122772216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124619245529174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373941600322723,0.1373984217643737,-4.272650585335214e-06,0.0,0.0001141345564974,0.0,0.0,5.416749954223633,0.0,0.0,0.0,0.2756927013397217,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638369247317314,-1627.66357421875,304.1511535644531,0.6910881996154785,0.1138054057955741,0.1035652160644531,293.48095703125,297.1499938964844,293.1499938964844,0.0018524999031797,-148.2027130126953,293.6969299316406,0.5130020380020142,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575331449508,-2713.46142578125,304.1498107910156,0.8880251049995422,0.2458832263946533,0.1726703941822052,293.2106018066406,297.1499938964844,293.1499938964844,0.1866810023784637,-3974.471923828125,304.1555480957031,0.9127066135406494,0.2657806873321533,0.2528032958507538,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143834680318,-2832.736328125,301.32550048828125,0.5130020380020142,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.222755491733551,0.7978010177612305,0.7978010177612305,1.0,1.0,-0.969843864440918,0.3821606040000915,0.5876832604408264,0.238796979188919,0.0,0.0,0.1838359385728836,38.549896240234375,49.0,-1.6312267780303955,-5052.958984375,115.36863708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119919642806053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367943584918975,0.136798620223999,-4.271521447662963e-06,0.0,0.0001136576029239,0.0,0.0,5.390923023223877,0.0,0.0,0.0,0.2755919694900512,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638369247317314,-1627.66357421875,304.1511535644531,0.6910881996154785,0.1138054057955741,0.1035652160644531,293.48095703125,297.1499938964844,293.1499938964844,0.0018524999031797,-148.2027130126953,293.6969299316406,0.5130020380020142,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575331449508,-2713.46142578125,304.1498107910156,0.8880251049995422,0.2458832263946533,0.1726703941822052,293.2106018066406,297.1499938964844,293.1499938964844,0.1866810023784637,-3974.471923828125,304.1555480957031,0.9127066135406494,0.2657806873321533,0.2528032958507538,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143834680318,-2832.736328125,301.32550048828125,0.5130020380020142,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.222755491733551,0.7978010177612305,0.7978010177612305,1.0,1.0,-0.969843864440918,0.3821606040000915,0.5876832604408264,0.238796979188919,0.0,0.0,0.1838359385728836,38.549896240234375,49.0,-1.6312267780303955,-5052.958984375,115.36863708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119919642806053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367943584918975,0.136798620223999,-4.271521447662963e-06,0.0,0.0001136576029239,0.0,0.0,5.390923023223877,0.0,0.0,0.0,0.2755919694900512,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636289045214653,-1624.0389404296875,304.151123046875,0.6802613735198975,0.1134418249130249,0.1033288240432739,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799774650484,-142.40538024902344,293.5926818847656,0.505397379398346,0.050000000745058,0.0486943013966083,293.1535339355469,297.1499938964844,293.1499938964844,0.1689427495002746,-2711.95458984375,304.1500549316406,0.8752031326293945,0.2455979436635971,0.1725608706474304,293.2093505859375,297.1499938964844,293.1499938964844,0.1856599450111389,-3957.19873046875,304.1553955078125,0.897760272026062,0.2645014524459839,0.2516924440860748,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788740009069,-2826.45947265625,301.281005859375,0.505397379398346,0.050000000745058,0.2309847921133041,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.157958984375,1.0,0.2265991121530532,0.7977661490440369,0.7977661490440369,1.0,1.0,-0.9688003063201904,0.3815582990646362,0.5872419476509094,0.2389024347066879,0.0,0.0,0.1828235983848571,41.13325500488281,52.0,-0.9821662306785583,-5035.4521484375,119.39095306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1115926578640937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362516433000564,0.1362559050321579,-4.270523731975118e-06,0.0,0.0001132523611886,0.0,0.0,5.367602825164795,0.0,0.0,0.0,0.2755012214183807,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636289045214653,-1624.0389404296875,304.151123046875,0.6802613735198975,0.1134418249130249,0.1033288240432739,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799774650484,-142.40538024902344,293.5926818847656,0.505397379398346,0.050000000745058,0.0486943013966083,293.1535339355469,297.1499938964844,293.1499938964844,0.1689427495002746,-2711.95458984375,304.1500549316406,0.8752031326293945,0.2455979436635971,0.1725608706474304,293.2093505859375,297.1499938964844,293.1499938964844,0.1856599450111389,-3957.19873046875,304.1553955078125,0.897760272026062,0.2645014524459839,0.2516924440860748,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788740009069,-2826.45947265625,301.281005859375,0.505397379398346,0.050000000745058,0.2309847921133041,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.157958984375,1.0,0.2265991121530532,0.7977661490440369,0.7977661490440369,1.0,1.0,-0.9688003063201904,0.3815582990646362,0.5872419476509094,0.2389024347066879,0.0,0.0,0.1828235983848571,41.13325500488281,52.0,-0.9821662306785583,-5035.4521484375,119.39095306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1115926578640937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362516433000564,0.1362559050321579,-4.270523731975118e-06,0.0,0.0001132523611886,0.0,0.0,5.367602825164795,0.0,0.0,0.0,0.2755012214183807,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634398832917213,-1620.747802734375,304.15106201171875,0.6700231432914734,0.1130908504128456,0.1031153872609138,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065333668142,-136.5326690673828,293.4874267578125,0.4983807206153869,0.050000000745058,0.0488022230565547,293.1549377441406,297.1499938964844,293.1499938964844,0.1687574386596679,-2709.5361328125,304.1503601074219,0.8630245923995972,0.2452211380004882,0.1723956614732742,293.2080993652344,297.1499938964844,293.1499938964844,0.1846660822629928,-3940.362060546875,304.1552429199219,0.883965790271759,0.2632487118244171,0.2506133615970611,293.27655029296875,297.1499938964844,293.1499938964844,0.008644139394164,-2820.31396484375,301.2361755371094,0.4983807206153869,0.050000000745058,0.2314967364072799,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305760532617569,0.7977299690246582,0.7977299690246582,1.0,1.0,-0.9677947163581848,0.3809920847415924,0.5868026614189148,0.238966703414917,0.0,0.0,0.1818539649248123,43.85979080200195,55.0,-0.8552578091621399,-5018.80712890625,123.6490707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112575083971023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357300877571106,0.1357343643903732,-4.269587861926993e-06,0.0,0.000112912231998,0.0,0.0,5.345238208770752,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634398832917213,-1620.747802734375,304.15106201171875,0.6700231432914734,0.1130908504128456,0.1031153872609138,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065333668142,-136.5326690673828,293.4874267578125,0.4983807206153869,0.050000000745058,0.0488022230565547,293.1549377441406,297.1499938964844,293.1499938964844,0.1687574386596679,-2709.5361328125,304.1503601074219,0.8630245923995972,0.2452211380004882,0.1723956614732742,293.2080993652344,297.1499938964844,293.1499938964844,0.1846660822629928,-3940.362060546875,304.1552429199219,0.883965790271759,0.2632487118244171,0.2506133615970611,293.27655029296875,297.1499938964844,293.1499938964844,0.008644139394164,-2820.31396484375,301.2361755371094,0.4983807206153869,0.050000000745058,0.2314967364072799,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305760532617569,0.7977299690246582,0.7977299690246582,1.0,1.0,-0.9677947163581848,0.3809920847415924,0.5868026614189148,0.238966703414917,0.0,0.0,0.1818539649248123,43.85979080200195,55.0,-0.8552578091621399,-5018.80712890625,123.6490707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112575083971023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357300877571106,0.1357343643903732,-4.269587861926993e-06,0.0,0.000112912231998,0.0,0.0,5.345238208770752,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632535144686698,-1617.5062255859375,304.1510314941406,0.6604726314544678,0.1127339228987693,0.1029034256935119,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318345442414,-130.56007385253906,293.380615234375,0.4918696582317352,0.050000000745058,0.0489147081971168,293.1567077636719,297.1499938964844,293.1499938964844,0.1684912890195846,-2706.077392578125,304.1506652832031,0.851607084274292,0.2447364777326584,0.1721611022949218,293.2069091796875,297.1499938964844,293.1499938964844,0.183700606226921,-3923.99072265625,304.1551208496094,0.8710148334503174,0.2620177567005157,0.2495601326227188,293.2770080566406,297.1499938964844,293.1499938964844,0.0086100250482559,-2814.3017578125,301.1908874511719,0.4918696582317352,0.050000000745058,0.2320303171873092,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346284985542297,0.7976938486099243,0.7976938486099243,1.0,1.0,-0.9667701721191406,0.3804370760917663,0.5863330960273743,0.238975703716278,0.0,0.0,0.1809941381216049,46.70040893554688,58.0,-0.9680944085121156,-5003.6875,128.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,304.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1109768003225326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352617889642715,0.1352660655975341,-4.268721568223555e-06,0.0,0.0001126273418776,0.0,0.0,5.325140476226807,0.0,0.0,0.0,0.2753365933895111,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632535144686698,-1617.5062255859375,304.1510314941406,0.6604726314544678,0.1127339228987693,0.1029034256935119,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318345442414,-130.56007385253906,293.380615234375,0.4918696582317352,0.050000000745058,0.0489147081971168,293.1567077636719,297.1499938964844,293.1499938964844,0.1684912890195846,-2706.077392578125,304.1506652832031,0.851607084274292,0.2447364777326584,0.1721611022949218,293.2069091796875,297.1499938964844,293.1499938964844,0.183700606226921,-3923.99072265625,304.1551208496094,0.8710148334503174,0.2620177567005157,0.2495601326227188,293.2770080566406,297.1499938964844,293.1499938964844,0.0086100250482559,-2814.3017578125,301.1908874511719,0.4918696582317352,0.050000000745058,0.2320303171873092,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346284985542297,0.7976938486099243,0.7976938486099243,1.0,1.0,-0.9667701721191406,0.3804370760917663,0.5863330960273743,0.238975703716278,0.0,0.0,0.1809941381216049,46.70040893554688,58.0,-0.9680944085121156,-5003.6875,128.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,304.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1109768003225326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352617889642715,0.1352660655975341,-4.268721568223555e-06,0.0,0.0001126273418776,0.0,0.0,5.325140476226807,0.0,0.0,0.0,0.2753365933895111,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631590336561203,-1615.8631591796875,304.1510009765625,0.6559715270996094,0.1125519648194313,0.1027958318591117,293.4710388183594,297.1499938964844,293.1499938964844,0.0015939364675432,-127.52979278564452,293.3265991210937,0.4887494444847107,0.050000000745058,0.0489723980426788,293.1577453613281,297.1499938964844,293.1499938964844,0.1683215796947479,-2703.875,304.1508483886719,0.8461853861808777,0.244448110461235,0.1720132827758789,293.20635986328125,297.1499938964844,293.1499938964844,0.1832271963357925,-3915.9560546875,304.155029296875,0.864889919757843,0.2614104151725769,0.2490427643060684,293.2772827148437,297.1499938964844,293.1499938964844,0.0085930898785591,-2811.314208984375,301.1680603027344,0.4887494444847107,0.050000000745058,0.232303962111473,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366701662540435,0.7976757884025574,0.7976757884025574,1.0,1.0,-0.966240406036377,0.380159318447113,0.5860810875892639,0.2389567196369171,0.0,0.0,0.1806057393550872,48.156646728515625,58.0,-0.999685764312744,-4996.771484375,130.34866333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.1108557730913162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350507587194442,0.1350550204515457,-4.268328211765038e-06,0.0,0.0001125045164371,0.0,0.0,5.316083908081055,0.0,0.0,0.0,0.2753013372421264,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630634054541587,-1614.200439453125,304.1510009765625,0.6516587734222412,0.1123678386211395,0.1026869714260101,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556701691821,-124.4699249267578,293.27215576171875,0.4856840968132019,0.050000000745058,0.0490308739244937,293.1588439941406,297.1499938964844,293.1499938964844,0.1681275814771652,-2701.359375,304.15106201171875,0.8409518599510193,0.2441298961639404,0.171845406293869,293.2057800292969,297.1499938964844,293.1499938964844,0.1827592402696609,-3908.0087890625,304.15496826171875,0.8590093851089478,0.2608081698417663,0.2485309541225433,293.2775573730469,297.1499938964844,293.1499938964844,0.0085761919617652,-2808.327392578125,301.1451416015625,0.4856840968132019,0.050000000745058,0.2325813621282577,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.2387148737907409,0.7976590991020203,0.7976590991020203,1.0,1.0,-0.9656971096992492,0.3798806667327881,0.5858164429664612,0.2389219254255294,0.0,0.0,0.1802423447370529,49.632442474365234,46.0,-1.018893837928772,-4990.251953125,132.64236450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2368469238281,304.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107457056641578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348532885313034,0.1348575502634048,-4.26795986641082e-06,0.0,0.0001123928086599,0.0,0.0,5.30761194229126,0.0,0.0,0.0,0.2752683460712433,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627585798501968,-1608.8673095703125,304.15118408203125,0.6525303721427917,0.1120265573263168,0.1023473963141441,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739667531102,-117.9319839477539,293.1630859375,0.486895740032196,0.050000000745058,0.049007598310709,293.1611022949219,297.1499938964844,293.1499938964844,0.1675521582365036,-2693.8701171875,304.15167236328125,0.8421488404273987,0.243447333574295,0.1713628321886062,293.2045593261719,297.1499938964844,293.1499938964844,0.1817097216844558,-3890.089111328125,304.1550598144531,0.8597788214683533,0.2596402764320373,0.2473923414945602,293.2781066894531,297.1499938964844,293.1499938964844,0.008509668521583,-2794.14599609375,301.0995483398437,0.486895740032196,0.050000000745058,0.2324709445238113,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370852082967758,0.7976257801055908,0.7976257801055908,1.0,1.0,-0.9631838798522948,0.3787201046943664,0.5844637155532837,0.2384424656629562,0.0,0.0,0.179448127746582,49.013221740722656,34.0,0.7700999975204468,-4975.546875,131.01748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.1105506941676139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344636231660843,0.1344678848981857,-4.267281383363297e-06,0.0,0.0001121949026128,0.0,0.0,5.290960311889648,0.0,0.0,0.0,0.275203675031662,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627585798501968,-1608.8673095703125,304.15118408203125,0.6525303721427917,0.1120265573263168,0.1023473963141441,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739667531102,-117.9319839477539,293.1630859375,0.486895740032196,0.050000000745058,0.049007598310709,293.1611022949219,297.1499938964844,293.1499938964844,0.1675521582365036,-2693.8701171875,304.15167236328125,0.8421488404273987,0.243447333574295,0.1713628321886062,293.2045593261719,297.1499938964844,293.1499938964844,0.1817097216844558,-3890.089111328125,304.1550598144531,0.8597788214683533,0.2596402764320373,0.2473923414945602,293.2781066894531,297.1499938964844,293.1499938964844,0.008509668521583,-2794.14599609375,301.0995483398437,0.486895740032196,0.050000000745058,0.2324709445238113,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370852082967758,0.7976257801055908,0.7976257801055908,1.0,1.0,-0.9631838798522948,0.3787201046943664,0.5844637155532837,0.2384424656629562,0.0,0.0,0.179448127746582,49.013221740722656,34.0,0.7700999975204468,-4975.546875,131.01748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.1105506941676139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344636231660843,0.1344678848981857,-4.267281383363297e-06,0.0,0.0001121949026128,0.0,0.0,5.290960311889648,0.0,0.0,0.0,0.275203675031662,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623934082686901,-1602.46484375,304.1513977050781,0.6618463397026062,0.1117524579167366,0.1019550412893295,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881935738027,-111.06039428710938,293.0546569824219,0.4943872988224029,0.050000000745058,0.0488698929548263,293.16326904296875,297.1499938964844,293.1499938964844,0.1668106913566589,-2684.2099609375,304.15234375,0.853589653968811,0.2427285015583038,0.1707672476768493,293.203125,297.1499938964844,293.1499938964844,0.1805873215198516,-3870.850341796875,304.1552429199219,0.8715340495109558,0.2585472464561462,0.2462055832147598,293.2784423828125,297.1499938964844,293.1499938964844,0.0084172235801815,-2773.1826171875,301.0547790527344,0.4943872988224029,0.050000000745058,0.2318177372217178,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313942313194275,0.7975924611091614,0.7975924611091614,1.0,1.0,-0.959624707698822,0.3771319091320038,0.5824928283691406,0.2376272976398468,0.0,0.0,0.1782152950763702,45.48122787475586,25.0,2.611569404602051,-4956.48876953125,124.3946762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103708446025848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338824778795242,0.1338867545127868,-4.266442374500912e-06,0.0,0.0001120123779401,0.0,0.0,5.266354084014893,0.0,0.0,0.0,0.2751109898090362,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623934082686901,-1602.46484375,304.1513977050781,0.6618463397026062,0.1117524579167366,0.1019550412893295,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881935738027,-111.06039428710938,293.0546569824219,0.4943872988224029,0.050000000745058,0.0488698929548263,293.16326904296875,297.1499938964844,293.1499938964844,0.1668106913566589,-2684.2099609375,304.15234375,0.853589653968811,0.2427285015583038,0.1707672476768493,293.203125,297.1499938964844,293.1499938964844,0.1805873215198516,-3870.850341796875,304.1552429199219,0.8715340495109558,0.2585472464561462,0.2462055832147598,293.2784423828125,297.1499938964844,293.1499938964844,0.0084172235801815,-2773.1826171875,301.0547790527344,0.4943872988224029,0.050000000745058,0.2318177372217178,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313942313194275,0.7975924611091614,0.7975924611091614,1.0,1.0,-0.959624707698822,0.3771319091320038,0.5824928283691406,0.2376272976398468,0.0,0.0,0.1782152950763702,45.48122787475586,25.0,2.611569404602051,-4956.48876953125,124.3946762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103708446025848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338824778795242,0.1338867545127868,-4.266442374500912e-06,0.0,0.0001120123779401,0.0,0.0,5.266354084014893,0.0,0.0,0.0,0.2751109898090362,4.0,0.0,1.0
