time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620318762958049,-1596.1429443359375,304.1515197753906,0.6773123145103455,0.1115323603153228,0.1015683114528656,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000892940908,-104.00342559814452,292.9447021484375,0.5062693953514099,0.050000000745058,0.048681903630495,293.1655578613281,297.1499938964844,293.1499938964844,0.1659711450338363,-2673.29150390625,304.1529541015625,0.872409462928772,0.2419305592775344,0.1700922101736068,293.2015380859375,297.1499938964844,293.1499938964844,0.1794814020395279,-3851.8896484375,304.15533447265625,0.891046941280365,0.2575251162052154,0.2450377941131591,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152996376156,-2749.579345703125,301.01055908203125,0.5062693953514099,0.050000000745058,0.2309259921312332,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237172573804855,0.7975810170173645,0.7975810170173645,1.0,1.0,-0.9556527733802797,0.3754032850265503,0.5802494883537292,0.2366155087947845,0.0,0.0,0.1766729354858398,40.66850662231445,25.0,2.819417715072632,-4934.50244140625,115.64305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101727485656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331199258565902,0.1331241875886917,-4.265269126335625e-06,0.0,0.0001118113359552,0.0,0.0,5.234007358551025,0.0,0.0,0.0,0.2749887406826019,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620318762958049,-1596.1429443359375,304.1515197753906,0.6773123145103455,0.1115323603153228,0.1015683114528656,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000892940908,-104.00342559814452,292.9447021484375,0.5062693953514099,0.050000000745058,0.048681903630495,293.1655578613281,297.1499938964844,293.1499938964844,0.1659711450338363,-2673.29150390625,304.1529541015625,0.872409462928772,0.2419305592775344,0.1700922101736068,293.2015380859375,297.1499938964844,293.1499938964844,0.1794814020395279,-3851.8896484375,304.15533447265625,0.891046941280365,0.2575251162052154,0.2450377941131591,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152996376156,-2749.579345703125,301.01055908203125,0.5062693953514099,0.050000000745058,0.2309259921312332,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237172573804855,0.7975810170173645,0.7975810170173645,1.0,1.0,-0.9556527733802797,0.3754032850265503,0.5802494883537292,0.2366155087947845,0.0,0.0,0.1766729354858398,40.66850662231445,25.0,2.819417715072632,-4934.50244140625,115.64305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101727485656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331199258565902,0.1331241875886917,-4.265269126335625e-06,0.0,0.0001118113359552,0.0,0.0,5.234007358551025,0.0,0.0,0.0,0.2749887406826019,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617328211665153,-1590.939208984375,304.1515197753906,0.6911649703979492,0.1113219708204269,0.1012466922402381,293.4715881347656,297.1499938964844,293.1499938964844,0.0012110699899494,-96.87767028808594,292.8306884765625,0.517334520816803,0.050000000745058,0.0485398694872856,293.1685485839844,297.1499938964844,293.1499938964844,0.1650429368019104,-2661.241943359375,304.1535339355469,0.8890727758407593,0.2409312427043914,0.1693338453769683,293.1999206542969,297.1499938964844,293.1499938964844,0.1784738451242447,-3834.6513671875,304.1552429199219,0.9084405303001404,0.2565467357635498,0.2439657300710678,293.278564453125,297.1499938964844,293.1499938964844,0.0082256849855184,-2728.887939453125,300.96636962890625,0.517334520816803,0.050000000745058,0.2302522361278534,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179087549448013,0.7975695729255676,0.7975695729255676,1.0,1.0,-0.952090322971344,0.3738966882228851,0.5781936049461365,0.2355984896421432,0.0,0.0,0.1749990731477737,37.0224723815918,25.0,1.5489064455032349,-4912.52783203125,108.9394760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099314466118812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132265105843544,0.1322693675756454,-4.2638639570213854e-06,0.0,0.0001115664417739,0.0,0.0,5.197679042816162,0.0,0.0,0.0,0.2748503088951111,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617328211665153,-1590.939208984375,304.1515197753906,0.6911649703979492,0.1113219708204269,0.1012466922402381,293.4715881347656,297.1499938964844,293.1499938964844,0.0012110699899494,-96.87767028808594,292.8306884765625,0.517334520816803,0.050000000745058,0.0485398694872856,293.1685485839844,297.1499938964844,293.1499938964844,0.1650429368019104,-2661.241943359375,304.1535339355469,0.8890727758407593,0.2409312427043914,0.1693338453769683,293.1999206542969,297.1499938964844,293.1499938964844,0.1784738451242447,-3834.6513671875,304.1552429199219,0.9084405303001404,0.2565467357635498,0.2439657300710678,293.278564453125,297.1499938964844,293.1499938964844,0.0082256849855184,-2728.887939453125,300.96636962890625,0.517334520816803,0.050000000745058,0.2302522361278534,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179087549448013,0.7975695729255676,0.7975695729255676,1.0,1.0,-0.952090322971344,0.3738966882228851,0.5781936049461365,0.2355984896421432,0.0,0.0,0.1749990731477737,37.0224723815918,25.0,1.5489064455032349,-4912.52783203125,108.9394760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099314466118812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132265105843544,0.1322693675756454,-4.2638639570213854e-06,0.0,0.0001115664417739,0.0,0.0,5.197679042816162,0.0,0.0,0.0,0.2748503088951111,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.061593472957611,-1588.5242919921875,304.1514892578125,0.697094202041626,0.1112053468823432,0.1010933741927146,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658711591735,-93.26188659667967,292.7714538574219,0.5223019123077393,0.050000000745058,0.0484845079481601,293.17041015625,297.1499938964844,293.1499938964844,0.1645197868347168,-2654.45361328125,304.1538391113281,0.8961023092269897,0.2403289377689361,0.1688981652259826,293.1991577148437,297.1499938964844,293.1499938964844,0.1780005246400833,-3826.56396484375,304.1551513671875,0.9164505004882812,0.2560636401176452,0.2434533983469009,293.278564453125,297.1499938964844,293.1499938964844,0.0081849992275238,-2719.555419921875,300.944091796875,0.5223019123077393,0.050000000745058,0.229989618062973,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155071049928665,0.7975638508796692,0.7975638508796692,1.0,1.0,-0.9503867030143738,0.3731917440891266,0.5771949887275696,0.2350733876228332,0.0,0.0,0.1742001473903656,35.59611511230469,25.0,0.764221727848053,-4902.18798828125,106.2637176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,304.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1097910180687904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318465173244476,0.131850779056549,-4.263131813786458e-06,0.0,0.0001114239275921,0.0,0.0,5.179852485656738,0.0,0.0,0.0,0.2747817635536194,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614540576934814,-1586.1109619140625,304.1514892578125,0.7024537324905396,0.1110790073871612,0.10093904286623,293.47467041015625,297.1499938964844,293.1499938964844,0.0011200149310752,-89.59398651123047,292.7108154296875,0.5269378423690796,0.050000000745058,0.0484366975724697,293.1725158691406,297.1499938964844,293.1499938964844,0.1639477163553238,-2647.02685546875,304.1541748046875,0.9023756980895996,0.2396564483642578,0.1684196591377258,293.1984558105469,297.1499938964844,293.1499938964844,0.1775386333465576,-3818.671142578125,304.1550598144531,0.923944354057312,0.2555823028087616,0.2429509162902832,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461872905492,-2710.66650390625,300.92169189453125,0.5269378423690796,0.050000000745058,0.2297628372907638,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133785188198089,0.797569215297699,0.797569215297699,1.0,1.0,-0.9486944079399108,0.3725022077560425,0.5761922001838684,0.2345279157161712,0.0,0.0,0.1734231114387512,34.36063003540039,25.0,0.2194492220878601,-4892.341796875,103.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096377298235893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314433366060257,0.1314475983381271,-4.262416950950865e-06,0.0,0.0001112683603423,0.0,0.0,5.162680149078369,0.0,0.0,0.0,0.2747154235839844,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611665919423103,-1581.138427734375,304.1514587402344,0.7114424109458923,0.110793687403202,0.1006200015544891,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259283008053,-82.06855010986328,292.5852966308594,0.535132646560669,0.050000000745058,0.0483598858118057,293.1773986816406,297.1499938964844,293.1499938964844,0.1626441925764084,-2630.0859375,304.15496826171875,0.913232684135437,0.238096684217453,0.1673272252082824,293.1971435546875,297.1499938964844,293.1499938964844,0.1766376495361328,-3803.26171875,304.1548767089844,0.9367883205413818,0.2546210289001465,0.2419674843549728,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729713663458,-2693.908203125,300.8765563964844,0.535132646560669,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098146677017212,0.7975798845291138,0.7975798845291138,1.0,1.0,-0.9452903866767884,0.3711432516574859,0.57414710521698,0.2333618104457855,0.0,0.0,0.1719113886356353,32.364200592041016,25.0,-0.2965438961982727,-4873.568359375,99.97858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1092948764562606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306664496660232,0.1306707113981247,-4.261046797182644e-06,0.0,0.0001109204022213,0.0,0.0,5.129629135131836,0.0,0.0,0.0,0.2745878100395202,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611665919423103,-1581.138427734375,304.1514587402344,0.7114424109458923,0.110793687403202,0.1006200015544891,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259283008053,-82.06855010986328,292.5852966308594,0.535132646560669,0.050000000745058,0.0483598858118057,293.1773986816406,297.1499938964844,293.1499938964844,0.1626441925764084,-2630.0859375,304.15496826171875,0.913232684135437,0.238096684217453,0.1673272252082824,293.1971435546875,297.1499938964844,293.1499938964844,0.1766376495361328,-3803.26171875,304.1548767089844,0.9367883205413818,0.2546210289001465,0.2419674843549728,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729713663458,-2693.908203125,300.8765563964844,0.535132646560669,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098146677017212,0.7975798845291138,0.7975798845291138,1.0,1.0,-0.9452903866767884,0.3711432516574859,0.57414710521698,0.2333618104457855,0.0,0.0,0.1719113886356353,32.364200592041016,25.0,-0.2965438961982727,-4873.568359375,99.97858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1092948764562606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306664496660232,0.1306707113981247,-4.261046797182644e-06,0.0,0.0001109204022213,0.0,0.0,5.129629135131836,0.0,0.0,0.0,0.2745878100395202,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608585439622402,-1575.8123779296875,304.1514892578125,0.7180787324905396,0.110461950302124,0.1002784892916679,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282683604396,-74.25700378417969,292.4539794921875,0.5419163107872009,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611220836639404,-2610.273681640625,304.1558532714844,0.9217088222503662,0.2362542152404785,0.1660515218973159,293.1960144042969,297.1499938964844,293.1499938964844,0.1757545620203018,-3788.1337890625,304.1547241210937,0.9467260241508484,0.2536570429801941,0.2410021424293518,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040441825985,-2678.11083984375,300.8309020996094,0.5419163107872009,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.16119384765625,1.0,0.2069777697324752,0.7975905537605286,0.7975905537605286,1.0,1.0,-0.9417951703071594,0.3697817921638489,0.5720133781433105,0.2320810854434967,0.0,0.0,0.1704347431659698,30.85709571838379,25.0,-0.3341285288333893,-4855.45458984375,96.84195709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.108909323811531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299154311418533,0.1299196928739547,-4.25973667006474e-06,0.0,0.0001105291230487,0.0,0.0,5.097729682922363,0.0,0.0,0.0,0.2744648456573486,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608585439622402,-1575.8123779296875,304.1514892578125,0.7180787324905396,0.110461950302124,0.1002784892916679,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282683604396,-74.25700378417969,292.4539794921875,0.5419163107872009,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611220836639404,-2610.273681640625,304.1558532714844,0.9217088222503662,0.2362542152404785,0.1660515218973159,293.1960144042969,297.1499938964844,293.1499938964844,0.1757545620203018,-3788.1337890625,304.1547241210937,0.9467260241508484,0.2536570429801941,0.2410021424293518,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040441825985,-2678.11083984375,300.8309020996094,0.5419163107872009,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.16119384765625,1.0,0.2069777697324752,0.7975905537605286,0.7975905537605286,1.0,1.0,-0.9417951703071594,0.3697817921638489,0.5720133781433105,0.2320810854434967,0.0,0.0,0.1704347431659698,30.85709571838379,25.0,-0.3341285288333893,-4855.45458984375,96.84195709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.108909323811531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299154311418533,0.1299196928739547,-4.25973667006474e-06,0.0,0.0001105291230487,0.0,0.0,5.097729682922363,0.0,0.0,0.0,0.2744648456573486,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605226829648017,-1570.008056640625,304.15155029296875,0.7229219675064087,0.110081560909748,0.0999075695872306,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266716613434,-66.12997436523438,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593797206878662,-2587.553955078125,304.15679931640625,0.9275445938110352,0.2341351509094238,0.1645923852920532,293.1950378417969,297.1499938964844,293.1499938964844,0.1748794466257095,-3773.1142578125,304.15460205078125,0.9540896415710448,0.2526866793632507,0.2400461584329605,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380925744771,-2662.945068359375,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046928703784942,0.7976041436195374,0.7976041436195374,1.0,1.0,-0.9381565451622008,0.3683949708938598,0.5697615742683411,0.2306744307279586,0.0,0.0,0.1689607352018356,29.71656990051269,25.0,-0.1430635899305343,-4837.4443359375,94.28357696533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084879636764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291744112968444,0.1291786581277847,-4.258461103745503e-06,0.0,0.0001101014931919,0.0,0.0,5.066308498382568,0.0,0.0,0.0,0.2743439376354217,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605226829648017,-1570.008056640625,304.15155029296875,0.7229219675064087,0.110081560909748,0.0999075695872306,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266716613434,-66.12997436523438,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593797206878662,-2587.553955078125,304.15679931640625,0.9275445938110352,0.2341351509094238,0.1645923852920532,293.1950378417969,297.1499938964844,293.1499938964844,0.1748794466257095,-3773.1142578125,304.15460205078125,0.9540896415710448,0.2526866793632507,0.2400461584329605,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380925744771,-2662.945068359375,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046928703784942,0.7976041436195374,0.7976041436195374,1.0,1.0,-0.9381565451622008,0.3683949708938598,0.5697615742683411,0.2306744307279586,0.0,0.0,0.1689607352018356,29.71656990051269,25.0,-0.1430635899305343,-4837.4443359375,94.28357696533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084879636764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291744112968444,0.1291786581277847,-4.258461103745503e-06,0.0,0.0001101014931919,0.0,0.0,5.066308498382568,0.0,0.0,0.0,0.2743439376354217,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601547583937644,-1563.65478515625,304.1516418457031,0.7263774275779724,0.1096515506505966,0.0995027869939804,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209394825622,-57.67170333862305,292.17364501953125,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574232727289199,-2561.992431640625,304.15777587890625,0.9309577345848083,0.2317505478858947,0.1629543900489807,293.1942443847656,297.1499938964844,293.1499938964844,0.1740064471960067,-3758.103271484375,304.154541015625,0.9593522548675536,0.2517071962356567,0.2390932291746139,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742280602455,-2648.193359375,300.73785400390625,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028243392705917,0.7976177930831909,0.7976177930831909,1.0,1.0,-0.934342324733734,0.3669686615467071,0.5673736929893494,0.2291341722011566,0.0,0.0,0.1674649715423584,28.85132598876953,25.0,0.083899050951004,-4819.11669921875,92.14649200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080376133322715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128429502248764,0.1284337639808654,-4.257194177625934e-06,0.0,0.0001096444466384,0.0,0.0,5.034773349761963,0.0,0.0,0.0,0.2742228507995605,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601547583937644,-1563.65478515625,304.1516418457031,0.7263774275779724,0.1096515506505966,0.0995027869939804,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209394825622,-57.67170333862305,292.17364501953125,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574232727289199,-2561.992431640625,304.15777587890625,0.9309577345848083,0.2317505478858947,0.1629543900489807,293.1942443847656,297.1499938964844,293.1499938964844,0.1740064471960067,-3758.103271484375,304.154541015625,0.9593522548675536,0.2517071962356567,0.2390932291746139,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742280602455,-2648.193359375,300.73785400390625,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028243392705917,0.7976177930831909,0.7976177930831909,1.0,1.0,-0.934342324733734,0.3669686615467071,0.5673736929893494,0.2291341722011566,0.0,0.0,0.1674649715423584,28.85132598876953,25.0,0.083899050951004,-4819.11669921875,92.14649200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080376133322715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128429502248764,0.1284337639808654,-4.257194177625934e-06,0.0,0.0001096444466384,0.0,0.0,5.034773349761963,0.0,0.0,0.0,0.2742228507995605,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599582158029079,-1560.263671875,304.1517028808594,0.7276626825332642,0.1094193458557128,0.0992871299386024,293.5066833496094,297.1499938964844,293.1499938964844,0.0006664833636023,-53.31528091430664,292.0998229980469,0.5534164905548096,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563672125339508,-2548.17236328125,304.1582946777344,0.931846559047699,0.2304625064134597,0.1620700359344482,293.19390869140625,297.1499938964844,293.1499938964844,0.1735695749521255,-3750.581787109375,304.1545104980469,0.9613259434700012,0.251213937997818,0.2386166006326675,293.28076171875,297.1499938964844,293.1499938964844,0.0078428890556097,-2640.92578125,300.7142028808594,0.5534164905548096,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442199707031,293.28106689453125,291.16131591796875,1.0,0.2020148634910583,0.7976245880126953,0.7976245880126953,1.0,1.0,-0.932363510131836,0.3662382662296295,0.5661252737045288,0.2283124476671219,0.0,0.0,0.1667034775018692,28.501245498657227,25.0,0.2199519127607345,-4809.68212890625,91.20075225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1078033372759819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280528306961059,0.1280570924282074,-4.256557531334693e-06,0.0,0.0001094066828954,0.0,0.0,5.018844604492188,0.0,0.0,0.0,0.2741617262363434,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597590543329715,-1556.8289794921875,304.1517639160156,0.7287121415138245,0.1091930791735649,0.0990701168775558,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109895766712,-48.87556076049805,292.0245666503906,0.5549448728561401,0.050000000745058,0.048204805701971,293.20343017578125,297.1499938964844,293.1499938964844,0.1552611738443374,-2533.678955078125,304.1587829589844,0.9322590827941896,0.2291179746389389,0.1611451208591461,293.1935729980469,297.1499938964844,293.1499938964844,0.1731322258710861,-3743.04296875,304.15447998046875,0.9629397988319396,0.250724196434021,0.2381420135498047,293.2812194824219,297.1499938964844,293.1499938964844,0.0078118098899722,-2633.683837890625,300.6904296875,0.5549448728561401,0.050000000745058,0.2286628484725952,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.16162109375,1.0,0.2012741863727569,0.7976375222206116,0.7976375222206116,1.0,1.0,-0.9303492903709412,0.3655022978782654,0.5648469924926758,0.2274597734212875,0.0,0.0,0.1659120619297027,28.195919036865234,25.0,0.7192124724388123,-4799.81201171875,90.32252502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.1075636968016624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276687681674957,0.1276730149984359,-4.255916792317294e-06,0.0,0.0001091634840122,0.0,0.0,5.002620220184326,0.0,0.0,0.0,0.2740995287895202,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593742504715919,-1550.1968994140625,304.1518249511719,0.7302611470222473,0.1087522730231285,0.0986560583114624,293.5227355957031,297.1499938964844,293.1499938964844,0.0005192448152229,-40.28147506713867,291.86993408203125,0.5574204921722412,0.050000000745058,0.0481877960264682,293.2108459472656,297.1499938964844,293.1499938964844,0.1529087871313095,-2502.787841796875,304.1597900390625,0.9318320155143738,0.2262618541717529,0.1591818481683731,293.1929016113281,297.1499938964844,293.1499938964844,0.1722633689641952,-3728.0439453125,304.1544189453125,0.965282678604126,0.2497556060552597,0.2372086346149444,293.2821655273437,297.1499938964844,293.1499938964844,0.0077501172199845,-2619.193359375,300.6426086425781,0.5574204921722412,0.050000000745058,0.2285821586847305,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999666392803192,0.7976632714271545,0.7976632714271545,1.0,1.0,-0.9262582659721376,0.3640356659889221,0.5622226595878601,0.2256605327129364,0.0,0.0,0.1641504913568496,27.695650100708008,25.0,1.3555352687835691,-4778.548828125,88.73808288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1070680618286132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268267929553985,0.1268310546875,-4.254562554706354e-06,0.0,0.0001086604679585,0.0,0.0,4.967142581939697,0.0,0.0,0.0,0.2739642858505249,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593742504715919,-1550.1968994140625,304.1518249511719,0.7302611470222473,0.1087522730231285,0.0986560583114624,293.5227355957031,297.1499938964844,293.1499938964844,0.0005192448152229,-40.28147506713867,291.86993408203125,0.5574204921722412,0.050000000745058,0.0481877960264682,293.2108459472656,297.1499938964844,293.1499938964844,0.1529087871313095,-2502.787841796875,304.1597900390625,0.9318320155143738,0.2262618541717529,0.1591818481683731,293.1929016113281,297.1499938964844,293.1499938964844,0.1722633689641952,-3728.0439453125,304.1544189453125,0.965282678604126,0.2497556060552597,0.2372086346149444,293.2821655273437,297.1499938964844,293.1499938964844,0.0077501172199845,-2619.193359375,300.6426086425781,0.5574204921722412,0.050000000745058,0.2285821586847305,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999666392803192,0.7976632714271545,0.7976632714271545,1.0,1.0,-0.9262582659721376,0.3640356659889221,0.5622226595878601,0.2256605327129364,0.0,0.0,0.1641504913568496,27.695650100708008,25.0,1.3555352687835691,-4778.548828125,88.73808288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1070680618286132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268267929553985,0.1268310546875,-4.254562554706354e-06,0.0,0.0001086604679585,0.0,0.0,4.967142581939697,0.0,0.0,0.0,0.2739642858505249,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589893497526645,-1543.5789794921875,304.15185546875,0.731117308139801,0.108297474682331,0.0982405841350555,293.5346984863281,297.1499938964844,293.1499938964844,0.0004667107132263,-30.18165779113769,291.7084655761719,0.5592185258865356,0.050000000745058,0.0481757223606109,293.2184143066406,297.1499938964844,293.1499938964844,0.1503869295120239,-2469.58349609375,304.16070556640625,0.9298962950706482,0.2231867462396621,0.1570682376623153,293.1922912597656,297.1499938964844,293.1499938964844,0.1714108884334564,-3713.319091796875,304.1543884277344,0.9666208028793336,0.2487918883562088,0.2362871468067169,293.2832336425781,297.1499938964844,293.1499938964844,0.0076894024387001,-2604.87744140625,300.5940856933594,0.5592185258865356,0.050000000745058,0.2285248935222625,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.198843315243721,0.7976890802383423,0.7976890802383423,1.0,1.0,-0.922033429145813,0.3625712394714355,0.5594621896743774,0.2236803770065307,0.0,0.0,0.1622854471206665,27.315767288208008,25.0,1.1159756183624268,-4755.91552734375,87.32917022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,304.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1065489947795867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259200423955917,0.1259243041276931,-4.253076440363657e-06,0.0,0.0001081336813513,0.0,0.0,4.928947925567627,0.0,0.0,0.0,0.2738186120986938,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589893497526645,-1543.5789794921875,304.15185546875,0.731117308139801,0.108297474682331,0.0982405841350555,293.5346984863281,297.1499938964844,293.1499938964844,0.0004667107132263,-30.18165779113769,291.7084655761719,0.5592185258865356,0.050000000745058,0.0481757223606109,293.2184143066406,297.1499938964844,293.1499938964844,0.1503869295120239,-2469.58349609375,304.16070556640625,0.9298962950706482,0.2231867462396621,0.1570682376623153,293.1922912597656,297.1499938964844,293.1499938964844,0.1714108884334564,-3713.319091796875,304.1543884277344,0.9666208028793336,0.2487918883562088,0.2362871468067169,293.2832336425781,297.1499938964844,293.1499938964844,0.0076894024387001,-2604.87744140625,300.5940856933594,0.5592185258865356,0.050000000745058,0.2285248935222625,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.198843315243721,0.7976890802383423,0.7976890802383423,1.0,1.0,-0.922033429145813,0.3625712394714355,0.5594621896743774,0.2236803770065307,0.0,0.0,0.1622854471206665,27.315767288208008,25.0,1.1159756183624268,-4755.91552734375,87.32917022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,304.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1065489947795867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259200423955917,0.1259243041276931,-4.253076440363657e-06,0.0,0.0001081336813513,0.0,0.0,4.928947925567627,0.0,0.0,0.0,0.2738186120986938,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585912391543388,-1536.749267578125,304.1518859863281,0.7313668131828308,0.107818990945816,0.097808837890625,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161150136496,-20.233367919921875,291.5395812988281,0.5604560375213623,0.050000000745058,0.0481675527989864,293.2260131835937,297.1499938964844,293.1499938964844,0.1477082520723343,-2434.20703125,304.1615905761719,0.9266584515571594,0.2199085652828216,0.1548129022121429,293.1917724609375,297.1499938964844,293.1499938964844,0.1705691963434219,-3698.77001953125,304.1543273925781,0.9671438932418824,0.24782794713974,0.2353702783584594,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294420287013,-2590.683837890625,300.544921875,0.5604560375213623,0.050000000745058,0.2284861356019973,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978578716516494,0.7977263331413269,0.7977263331413269,1.0,1.0,-0.9176512956619264,0.3611200749874115,0.5565312504768372,0.2214636951684951,0.0,0.0,0.1603804379701614,27.028797149658203,25.0,0.6890612244606018,-4732.83642578125,86.04664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,304.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060073301196098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249953210353851,0.1249995678663253,-4.25153393734945e-06,0.0,0.0001075839682016,0.0,0.0,4.890013694763184,0.0,0.0,0.0,0.2736696302890777,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585912391543388,-1536.749267578125,304.1518859863281,0.7313668131828308,0.107818990945816,0.097808837890625,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161150136496,-20.233367919921875,291.5395812988281,0.5604560375213623,0.050000000745058,0.0481675527989864,293.2260131835937,297.1499938964844,293.1499938964844,0.1477082520723343,-2434.20703125,304.1615905761719,0.9266584515571594,0.2199085652828216,0.1548129022121429,293.1917724609375,297.1499938964844,293.1499938964844,0.1705691963434219,-3698.77001953125,304.1543273925781,0.9671438932418824,0.24782794713974,0.2353702783584594,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294420287013,-2590.683837890625,300.544921875,0.5604560375213623,0.050000000745058,0.2284861356019973,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978578716516494,0.7977263331413269,0.7977263331413269,1.0,1.0,-0.9176512956619264,0.3611200749874115,0.5565312504768372,0.2214636951684951,0.0,0.0,0.1603804379701614,27.028797149658203,25.0,0.6890612244606018,-4732.83642578125,86.04664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,304.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060073301196098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249953210353851,0.1249995678663253,-4.25153393734945e-06,0.0,0.0001075839682016,0.0,0.0,4.890013694763184,0.0,0.0,0.0,0.2736696302890777,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581755712628364,-1529.6339111328125,304.1519470214844,0.7311003804206848,0.107313372194767,0.0973563343286514,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519948804751,-9.835311889648438,291.3625793457031,0.5612325668334961,0.050000000745058,0.0481624938547611,293.23358154296875,297.1499938964844,293.1499938964844,0.1448868960142135,-2396.819091796875,304.1624450683594,0.9223121404647828,0.2164446264505386,0.1524266600608825,293.1913146972656,297.1499938964844,293.1499938964844,0.1697344481945037,-3684.329833984375,304.1542663574219,0.9670007228851318,0.246860921382904,0.2344542145729065,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700501911342,-2576.561767578125,300.4950256347656,0.5612325668334961,0.050000000745058,0.2284621447324752,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.3196105957031,291.1641540527344,1.0,0.1969765871763229,0.7977635860443115,0.7977635860443115,1.0,1.0,-0.9131096005439758,0.359694629907608,0.5534150004386902,0.2189738899469375,0.0,0.0,0.1584750115871429,26.81399917602539,25.0,0.2316697537899017,-4709.66552734375,84.85662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054467782378196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240714564919471,0.124075710773468,-4.249979156156769e-06,0.0,0.0001070150756277,0.0,0.0,4.851149559020996,0.0,0.0,0.0,0.2735207080841064,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581755712628364,-1529.6339111328125,304.1519470214844,0.7311003804206848,0.107313372194767,0.0973563343286514,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519948804751,-9.835311889648438,291.3625793457031,0.5612325668334961,0.050000000745058,0.0481624938547611,293.23358154296875,297.1499938964844,293.1499938964844,0.1448868960142135,-2396.819091796875,304.1624450683594,0.9223121404647828,0.2164446264505386,0.1524266600608825,293.1913146972656,297.1499938964844,293.1499938964844,0.1697344481945037,-3684.329833984375,304.1542663574219,0.9670007228851318,0.246860921382904,0.2344542145729065,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700501911342,-2576.561767578125,300.4950256347656,0.5612325668334961,0.050000000745058,0.2284621447324752,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.3196105957031,291.1641540527344,1.0,0.1969765871763229,0.7977635860443115,0.7977635860443115,1.0,1.0,-0.9131096005439758,0.359694629907608,0.5534150004386902,0.2189738899469375,0.0,0.0,0.1584750115871429,26.81399917602539,25.0,0.2316697537899017,-4709.66552734375,84.85662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054467782378196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240714564919471,0.124075710773468,-4.249979156156769e-06,0.0,0.0001070150756277,0.0,0.0,4.851149559020996,0.0,0.0,0.0,0.2735207080841064,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579601153731346,-1525.9517822265625,304.1520080566406,0.7308000922203064,0.1070495694875717,0.0971213206648826,293.56951904296875,297.1499938964844,293.1499938964844,0.0003093809064012,-4.492990016937256,291.2708740234375,0.5614762306213379,0.050000000745058,0.0481609255075454,293.2373352050781,297.1499938964844,293.1499938964844,0.1434279233217239,-2377.431884765625,304.1628112792969,0.919788420200348,0.214649349451065,0.1511886119842529,293.1911315917969,297.1499938964844,293.1499938964844,0.169318601489067,-3677.130859375,304.1542663574219,0.9667189717292786,0.2463755011558532,0.233995571732521,293.2862548828125,297.1499938964844,293.1499938964844,0.0075405053794384,-2569.510009765625,300.4698486328125,0.5614762306213379,0.050000000745058,0.2284546941518783,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.32537841796875,291.16412353515625,1.0,0.1965664476156234,0.7977821826934814,0.7977821826934814,1.0,1.0,-0.910780131816864,0.35899418592453,0.551785945892334,0.2176219373941421,0.0,0.0,0.1575333923101425,26.728330612182617,25.0,0.031546726822853,-4698.1533203125,84.28800964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812194824219,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051611304283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12361591309309,0.1236201599240303,-4.249207904649666e-06,0.0,0.0001067251796484,0.0,0.0,4.8319993019104,0.0,0.0,0.0,0.2734472453594208,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577391050755977,-1522.1785888671875,304.15203857421875,0.7304018139839172,0.1067782267928123,0.0968800857663154,293.577392578125,297.1499938964844,293.1499938964844,0.0001903211668832,-0.0,291.17706298828125,0.5616376996040344,0.050000000745058,0.0481598936021328,293.24102783203125,297.1499938964844,293.1499938964844,0.1419397741556167,-2357.6181640625,304.1632080078125,0.9170697927474976,0.2128155827522277,0.149923101067543,293.1909484863281,297.1499938964844,293.1499938964844,0.168903112411499,-3669.934814453125,304.1542358398437,0.9663160443305968,0.2458885014057159,0.233536034822464,293.2868957519531,297.1499938964844,293.1499938964844,0.0075110318139195,-2562.455078125,300.4444580078125,0.5616376996040344,0.050000000745058,0.2284498065710067,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,293.3314514160156,291.1640319824219,1.0,0.1961727440357208,0.7978050112724304,0.7978050112724304,1.0,1.0,-0.9084129333496094,0.3583027422428131,0.5501101613044739,0.216199591755867,0.0,0.0,0.1566029191017151,26.65469551086425,25.0,-0.142389640212059,-4686.72216796875,83.73334503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,304.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1048730611801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231666728854179,0.1231709197163581,-4.24844574808958e-06,0.0,0.0001064328243955,0.0,0.0,4.81312370300293,0.0,0.0,0.0,0.2733748257160187,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572772212326526,-1514.3040771484375,304.1521301269531,0.7293433547019958,0.1062073111534118,0.0963760316371917,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5617525577545166,0.050000000745058,0.0481591932475566,293.2482604980469,297.1499938964844,293.1499938964844,0.1388863325119018,-2316.835205078125,304.16387939453125,0.9111823439598083,0.2090451866388321,0.1473186016082763,293.190673828125,297.1499938964844,293.1499938964844,0.1680702269077301,-3655.495849609375,304.1542053222656,0.9651960134506226,0.244906798005104,0.2326123714447021,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521787464618,-2548.298095703125,300.3932189941406,0.5617525577545166,0.050000000745058,0.2284464687108993,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.1637878417969,1.0,0.1954245865345001,0.7978505492210388,0.7978505492210388,1.0,1.0,-0.9035682082176208,0.3569437265396118,0.546624481678009,0.2131535410881042,0.0,0.0,0.154776245355606,26.5372371673584,25.0,-0.3107138276100158,-4664.0625,82.65652465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042932868003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222894787788391,0.1222937256097793,-4.246956450515427e-06,0.0,0.0001058444249792,0.0,0.0,4.776299476623535,0.0,0.0,0.0,0.2732334434986114,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572772212326526,-1514.3040771484375,304.1521301269531,0.7293433547019958,0.1062073111534118,0.0963760316371917,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5617525577545166,0.050000000745058,0.0481591932475566,293.2482604980469,297.1499938964844,293.1499938964844,0.1388863325119018,-2316.835205078125,304.16387939453125,0.9111823439598083,0.2090451866388321,0.1473186016082763,293.190673828125,297.1499938964844,293.1499938964844,0.1680702269077301,-3655.495849609375,304.1542053222656,0.9651960134506226,0.244906798005104,0.2326123714447021,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521787464618,-2548.298095703125,300.3932189941406,0.5617525577545166,0.050000000745058,0.2284464687108993,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.1637878417969,1.0,0.1954245865345001,0.7978505492210388,0.7978505492210388,1.0,1.0,-0.9035682082176208,0.3569437265396118,0.546624481678009,0.2131535410881042,0.0,0.0,0.154776245355606,26.5372371673584,25.0,-0.3107138276100158,-4664.0625,82.65652465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042932868003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222894787788391,0.1222937256097793,-4.246956450515427e-06,0.0,0.0001058444249792,0.0,0.0,4.776299476623535,0.0,0.0,0.0,0.2732334434986114,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567785128951072,-1505.8155517578125,304.1522521972656,0.7279547452926636,0.1055905371904373,0.0958333685994148,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5616323351860046,0.050000000745058,0.0481600239872932,293.2551574707031,297.1499938964844,293.1499938964844,0.1357404142618179,-2274.62841796875,304.1644897460937,0.9049164652824402,0.2051527053117752,0.1446257978677749,293.1905212402344,297.1499938964844,293.1499938964844,0.1672268211841583,-3640.85107421875,304.1542053222656,0.9637033939361572,0.2439097166061401,0.2316768020391464,293.28973388671875,297.1499938964844,293.1499938964844,0.0073932134546339,-2533.998291015625,300.3412170410156,0.5616323351860046,0.050000000745058,0.2284504175186157,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947171241044998,0.7978960871696472,0.7978960871696472,1.0,1.0,-0.8985673785209656,0.3556016385555267,0.5429657697677612,0.209865465760231,0.0,0.0,0.1529691815376281,26.45305633544922,25.0,-0.2258272171020507,-4641.4482421875,81.61129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037139445543289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214318796992302,0.1214361265301704,-4.245512172929011e-06,0.0,0.0001052564693964,0.0,0.0,4.740353107452393,0.0,0.0,0.0,0.2730955481529236,4.0,0.0,1.0
