time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567785128951072,-1505.8155517578125,304.1522521972656,0.7279547452926636,0.1055905371904373,0.0958333685994148,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5616323351860046,0.050000000745058,0.0481600239872932,293.2551574707031,297.1499938964844,293.1499938964844,0.1357404142618179,-2274.62841796875,304.1644897460937,0.9049164652824402,0.2051527053117752,0.1446257978677749,293.1905212402344,297.1499938964844,293.1499938964844,0.1672268211841583,-3640.85107421875,304.1542053222656,0.9637033939361572,0.2439097166061401,0.2316768020391464,293.28973388671875,297.1499938964844,293.1499938964844,0.0073932134546339,-2533.998291015625,300.3412170410156,0.5616323351860046,0.050000000745058,0.2284504175186157,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947171241044998,0.7978960871696472,0.7978960871696472,1.0,1.0,-0.8985673785209656,0.3556016385555267,0.5429657697677612,0.209865465760231,0.0,0.0,0.1529691815376281,26.45305633544922,25.0,-0.2258272171020507,-4641.4482421875,81.61129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037139445543289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214318796992302,0.1214361265301704,-4.245512172929011e-06,0.0,0.0001052564693964,0.0,0.0,4.740353107452393,0.0,0.0,0.0,0.2730955481529236,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562434196472168,-1496.7249755859375,304.15240478515625,0.7262954115867615,0.1049323379993438,0.0952531024813652,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5613360404968262,0.050000000745058,0.0481620095670223,293.26171875,297.1499938964844,293.1499938964844,0.1325215697288513,-2231.237548828125,304.1650390625,0.8984965682029724,0.2011590451002121,0.141860157251358,293.1904296875,297.1499938964844,293.1499938964844,0.1663709878921508,-3625.9677734375,304.1542358398437,0.9619132280349731,0.2428982853889465,0.2307277023792266,293.2912902832031,297.1499938964844,293.1499938964844,0.0073340223170816,-2519.522216796875,300.2885131835937,0.5613360404968262,0.050000000745058,0.2284598350524902,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.3780212402344,291.16357421875,1.0,0.1940381675958633,0.7979490160942078,0.7979490160942078,1.0,1.0,-0.8934257626533508,0.3542657494544983,0.5391600131988525,0.2063864469528198,0.0,0.0,0.1511618494987487,26.39381217956543,25.0,-0.0951917767524719,-4618.68359375,80.58760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1031399071216583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205817386507988,0.120585985481739,-4.2440933611942455e-06,0.0,0.0001046738907461,0.0,0.0,4.704774856567383,0.0,0.0,0.0,0.2729592621326446,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562434196472168,-1496.7249755859375,304.15240478515625,0.7262954115867615,0.1049323379993438,0.0952531024813652,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5613360404968262,0.050000000745058,0.0481620095670223,293.26171875,297.1499938964844,293.1499938964844,0.1325215697288513,-2231.237548828125,304.1650390625,0.8984965682029724,0.2011590451002121,0.141860157251358,293.1904296875,297.1499938964844,293.1499938964844,0.1663709878921508,-3625.9677734375,304.1542358398437,0.9619132280349731,0.2428982853889465,0.2307277023792266,293.2912902832031,297.1499938964844,293.1499938964844,0.0073340223170816,-2519.522216796875,300.2885131835937,0.5613360404968262,0.050000000745058,0.2284598350524902,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.3780212402344,291.16357421875,1.0,0.1940381675958633,0.7979490160942078,0.7979490160942078,1.0,1.0,-0.8934257626533508,0.3542657494544983,0.5391600131988525,0.2063864469528198,0.0,0.0,0.1511618494987487,26.39381217956543,25.0,-0.0951917767524719,-4618.68359375,80.58760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1031399071216583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205817386507988,0.120585985481739,-4.2440933611942455e-06,0.0,0.0001046738907461,0.0,0.0,4.704774856567383,0.0,0.0,0.0,0.2729592621326446,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556774176657199,-1487.130126953125,304.15252685546875,0.7244259715080261,0.1042402535676956,0.0946414694190025,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609135031700134,0.050000000745058,0.0481648258864879,293.2682189941406,297.1499938964844,293.1499938964844,0.1292096227407455,-2186.357666015625,304.16552734375,0.8916589617729187,0.1970105618238449,0.1390013247728347,293.1902160644531,297.1499938964844,293.1499938964844,0.1655297428369522,-3611.327880859375,304.1542358398437,0.9599372744560242,0.2419222444295883,0.2297965586185455,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745713405311,-2504.85791015625,300.2350769042969,0.5609135031700134,0.050000000745058,0.2284732013940811,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933787763118744,0.7980020046234131,0.7980020046234131,1.0,1.0,-0.8881618976593018,0.3529221415519714,0.5352397561073303,0.2027759104967117,0.0,0.0,0.1493430882692337,26.35295295715332,25.0,0.0728281512856483,-4595.67578125,79.57888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025741249322891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197339594364166,0.1197382062673568,-4.2426872823853046e-06,0.0,0.0001040996939991,0.0,0.0,4.669344902038574,0.0,0.0,0.0,0.2728236615657806,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556774176657199,-1487.130126953125,304.15252685546875,0.7244259715080261,0.1042402535676956,0.0946414694190025,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609135031700134,0.050000000745058,0.0481648258864879,293.2682189941406,297.1499938964844,293.1499938964844,0.1292096227407455,-2186.357666015625,304.16552734375,0.8916589617729187,0.1970105618238449,0.1390013247728347,293.1902160644531,297.1499938964844,293.1499938964844,0.1655297428369522,-3611.327880859375,304.1542358398437,0.9599372744560242,0.2419222444295883,0.2297965586185455,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745713405311,-2504.85791015625,300.2350769042969,0.5609135031700134,0.050000000745058,0.2284732013940811,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933787763118744,0.7980020046234131,0.7980020046234131,1.0,1.0,-0.8881618976593018,0.3529221415519714,0.5352397561073303,0.2027759104967117,0.0,0.0,0.1493430882692337,26.35295295715332,25.0,0.0728281512856483,-4595.67578125,79.57888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025741249322891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197339594364166,0.1197382062673568,-4.2426872823853046e-06,0.0,0.0001040996939991,0.0,0.0,4.669344902038574,0.0,0.0,0.0,0.2728236615657806,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553843416273593,-1482.1700439453125,304.1526184082031,0.723427951335907,0.1038836389780044,0.094325765967369,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606675744056702,0.050000000745058,0.0481664687395095,293.2714538574219,297.1499938964844,293.1499938964844,0.1275089681148529,-2163.215576171875,304.1658020019531,0.888073205947876,0.1948798149824142,0.1375278979539871,293.19000244140625,297.1499938964844,293.1499938964844,0.1651249825954437,-3604.283203125,304.1542053222656,0.9589152932167052,0.2414514273405075,0.2293500006198883,293.29376220703125,297.1499938964844,293.1499938964844,0.0072447378188371,-2497.44921875,300.20806884765625,0.5606675744056702,0.050000000745058,0.2284809947013855,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,293.4061279296875,291.1637268066406,1.0,0.1930544078350067,0.7980284690856934,0.7980284690856934,1.0,1.0,-0.8854897022247314,0.3522428870201111,0.5332468152046204,0.2009407132863998,0.0,0.0,0.1484214216470718,26.33784484863281,25.0,0.179665058851242,-4584.03564453125,79.07879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1022947579622268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193079724907875,0.1193122118711471,-4.241986061970238e-06,0.0,0.0001038161790347,0.0,0.0,4.651562690734863,0.0,0.0,0.0,0.2727556824684143,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550855211913585,-1477.1187744140625,304.1526794433594,0.7223960757255554,0.1035212874412536,0.0940045267343521,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604054927825928,0.050000000745058,0.0481682233512401,293.2745666503906,297.1499938964844,293.1499938964844,0.1257901787757873,-2139.76171875,304.1660461425781,0.8844102621078491,0.1927269250154495,0.1360352337360382,293.1897888183594,297.1499938964844,293.1499938964844,0.1647255569696426,-3597.3271484375,304.1541442871094,0.957871675491333,0.2409846782684326,0.228909745812416,293.29461669921875,297.1499938964844,293.1499938964844,0.0072148358449339,-2489.990234375,300.1809387207031,0.5604054927825928,0.050000000745058,0.2284893095493316,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158935546875,291.1638488769531,1.0,0.1927327215671539,0.7980594635009766,0.7980594635009766,1.0,1.0,-0.8827961087226868,0.3515574336051941,0.5312386751174927,0.1990970969200134,0.0,0.0,0.1474883258342743,26.32542991638184,25.0,0.2713958621025085,-4572.2880859375,78.58123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020177528262138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118878573179245,0.1188828125596046,-4.241282113071065e-06,0.0,0.0001035350505844,0.0,0.0,4.633652210235596,0.0,0.0,0.0,0.2726872265338897,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544744171202182,-1466.80810546875,304.1528015136719,0.7202504277229309,0.1027833744883537,0.0933491289615631,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598474144935608,0.050000000745058,0.0481719672679901,293.28045654296875,297.1499938964844,293.1499938964844,0.1223233640193939,-2092.2548828125,304.1664733886719,0.8769288063049316,0.1883741915225982,0.1330130696296692,293.1894226074219,297.1499938964844,293.1499938964844,0.1639318764209747,-3583.491455078125,304.1540832519531,0.9557207226753236,0.2400528937578201,0.2280344814062118,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548740379512,-2474.938232421875,300.1261291503906,0.5598474144935608,0.050000000745058,0.2285070717334747,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.1920955628156662,0.7981213927268982,0.7981213927268982,1.0,1.0,-0.8773571848869324,0.3501671254634857,0.5271900296211243,0.1954004168510437,0.0,0.0,0.1455908715724945,26.3067569732666,25.0,0.3620066344738006,-4548.5244140625,77.59307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014701351523399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180094480514526,0.1180136874318122,-4.239861937094247e-06,0.0,0.000102979291114,0.0,0.0,4.59743595123291,0.0,0.0,0.0,0.2725489139556885,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544744171202182,-1466.80810546875,304.1528015136719,0.7202504277229309,0.1027833744883537,0.0933491289615631,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598474144935608,0.050000000745058,0.0481719672679901,293.28045654296875,297.1499938964844,293.1499938964844,0.1223233640193939,-2092.2548828125,304.1664733886719,0.8769288063049316,0.1883741915225982,0.1330130696296692,293.1894226074219,297.1499938964844,293.1499938964844,0.1639318764209747,-3583.491455078125,304.1540832519531,0.9557207226753236,0.2400528937578201,0.2280344814062118,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548740379512,-2474.938232421875,300.1261291503906,0.5598474144935608,0.050000000745058,0.2285070717334747,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.1920955628156662,0.7981213927268982,0.7981213927268982,1.0,1.0,-0.8773571848869324,0.3501671254634857,0.5271900296211243,0.1954004168510437,0.0,0.0,0.1455908715724945,26.3067569732666,25.0,0.3620066344738006,-4548.5244140625,77.59307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014701351523399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180094480514526,0.1180136874318122,-4.239861937094247e-06,0.0,0.000102979291114,0.0,0.0,4.59743595123291,0.0,0.0,0.0,0.2725489139556885,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538507401943206,-1456.3128662109375,304.15289306640625,0.7180117964744568,0.1020342335104942,0.0926820412278175,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592544674873352,0.050000000745058,0.04817596077919,293.2859802246094,297.1499938964844,293.1499938964844,0.1188216581940651,-2043.986328125,304.16680908203125,0.869274914264679,0.1839487552642822,0.1299432516098022,293.1891174316406,297.1499938964844,293.1499938964844,0.1631387174129486,-3569.645263671875,304.154052734375,0.9534875750541688,0.2391186505556106,0.2271580100059509,293.298095703125,297.1499938964844,293.1499938964844,0.0070947734639048,-2459.728271484375,300.0707092285156,0.5592544674873352,0.050000000745058,0.2285260260105133,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914641112089157,0.7981833815574646,0.7981833815574646,1.0,1.0,-0.8718473315238953,0.3487457036972046,0.5231016278266907,0.1917021870613098,0.0,0.0,0.1436583995819091,26.29489517211914,25.0,0.3708049058914184,-4524.50390625,76.61184692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.100929707288742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117129735648632,0.1171339750289917,-4.238426299707498e-06,0.0,0.0001024308221531,0.0,0.0,4.560822486877441,0.0,0.0,0.0,0.2724091112613678,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538507401943206,-1456.3128662109375,304.15289306640625,0.7180117964744568,0.1020342335104942,0.0926820412278175,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592544674873352,0.050000000745058,0.04817596077919,293.2859802246094,297.1499938964844,293.1499938964844,0.1188216581940651,-2043.986328125,304.16680908203125,0.869274914264679,0.1839487552642822,0.1299432516098022,293.1891174316406,297.1499938964844,293.1499938964844,0.1631387174129486,-3569.645263671875,304.154052734375,0.9534875750541688,0.2391186505556106,0.2271580100059509,293.298095703125,297.1499938964844,293.1499938964844,0.0070947734639048,-2459.728271484375,300.0707092285156,0.5592544674873352,0.050000000745058,0.2285260260105133,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914641112089157,0.7981833815574646,0.7981833815574646,1.0,1.0,-0.8718473315238953,0.3487457036972046,0.5231016278266907,0.1917021870613098,0.0,0.0,0.1436583995819091,26.29489517211914,25.0,0.3708049058914184,-4524.50390625,76.61184692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.100929707288742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117129735648632,0.1171339750289917,-4.238426299707498e-06,0.0,0.0001024308221531,0.0,0.0,4.560822486877441,0.0,0.0,0.0,0.2724091112613678,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532209239900112,-1445.7413330078125,304.1529846191406,0.7156993746757507,0.1012819558382034,0.0920104309916496,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586379766464233,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152712106704711,-1994.737548828125,304.1671447753906,0.8614541888237,0.1794311106204986,0.126811683177948,293.1888122558594,297.1499938964844,293.1499938964844,0.1623463779687881,-3555.795654296875,304.1540222167969,0.9511910080909728,0.2381855696439743,0.2262814044952392,293.2998046875,297.1499938964844,293.1499938964844,0.0070345900021493,-2444.370361328125,300.01470947265625,0.5586379766464233,0.050000000745058,0.2285458445549011,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908356100320816,0.79825359582901,0.79825359582901,1.0,1.0,-0.8662590384483337,0.3472761511802673,0.5189828872680664,0.1880381256341934,0.0,0.0,0.1416876465082168,26.28867149353028,25.0,0.4162985980510711,-4500.23876953125,75.63462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003945395350456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162401512265205,0.1162443906068801,-4.236978384142276e-06,0.0,0.000101887693745,0.0,0.0,4.523845195770264,0.0,0.0,0.0,0.2722679376602173,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532209239900112,-1445.7413330078125,304.1529846191406,0.7156993746757507,0.1012819558382034,0.0920104309916496,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586379766464233,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152712106704711,-1994.737548828125,304.1671447753906,0.8614541888237,0.1794311106204986,0.126811683177948,293.1888122558594,297.1499938964844,293.1499938964844,0.1623463779687881,-3555.795654296875,304.1540222167969,0.9511910080909728,0.2381855696439743,0.2262814044952392,293.2998046875,297.1499938964844,293.1499938964844,0.0070345900021493,-2444.370361328125,300.01470947265625,0.5586379766464233,0.050000000745058,0.2285458445549011,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908356100320816,0.79825359582901,0.79825359582901,1.0,1.0,-0.8662590384483337,0.3472761511802673,0.5189828872680664,0.1880381256341934,0.0,0.0,0.1416876465082168,26.28867149353028,25.0,0.4162985980510711,-4500.23876953125,75.63462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003945395350456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162401512265205,0.1162443906068801,-4.236978384142276e-06,0.0,0.000101887693745,0.0,0.0,4.523845195770264,0.0,0.0,0.0,0.2722679376602173,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525913052260875,-1435.19921875,304.1530456542969,0.7133395671844482,0.1005345582962036,0.0913413912057876,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580164790153503,0.050000000745058,0.0481843762099742,293.2963256835937,297.1499938964844,293.1499938964844,0.1116729453206062,-1944.4957275390625,304.1674194335937,0.8535088896751404,0.1748295724391937,0.1236179918050766,293.18853759765625,297.1499938964844,293.1499938964844,0.1615584939718246,-3542.007080078125,304.15399169921875,0.948868691921234,0.2372592538595199,0.225409984588623,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743851199746,-2428.873046875,299.95831298828125,0.5580164790153503,0.050000000745058,0.2285659462213516,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902082860469818,0.7983238697052002,0.7983238697052002,1.0,1.0,-0.8606059551239014,0.345743715763092,0.5148622393608093,0.1844616085290908,0.0,0.0,0.1396641135215759,26.286142349243164,25.0,0.5164637565612793,-4475.658203125,74.66104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.0998622253537178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153354421257972,0.1153396740555763,-4.235514552419772e-06,0.0,0.0001013474611681,0.0,0.0,4.486292839050293,0.0,0.0,0.0,0.2721246778964996,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525913052260875,-1435.19921875,304.1530456542969,0.7133395671844482,0.1005345582962036,0.0913413912057876,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580164790153503,0.050000000745058,0.0481843762099742,293.2963256835937,297.1499938964844,293.1499938964844,0.1116729453206062,-1944.4957275390625,304.1674194335937,0.8535088896751404,0.1748295724391937,0.1236179918050766,293.18853759765625,297.1499938964844,293.1499938964844,0.1615584939718246,-3542.007080078125,304.15399169921875,0.948868691921234,0.2372592538595199,0.225409984588623,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743851199746,-2428.873046875,299.95831298828125,0.5580164790153503,0.050000000745058,0.2285659462213516,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902082860469818,0.7983238697052002,0.7983238697052002,1.0,1.0,-0.8606059551239014,0.345743715763092,0.5148622393608093,0.1844616085290908,0.0,0.0,0.1396641135215759,26.286142349243164,25.0,0.5164637565612793,-4475.658203125,74.66104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.0998622253537178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153354421257972,0.1153396740555763,-4.235514552419772e-06,0.0,0.0001013474611681,0.0,0.0,4.486292839050293,0.0,0.0,0.0,0.2721246778964996,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522785224020481,-1429.9715576171875,304.1530456542969,0.7121514678001404,0.1001649871468544,0.0910099074244499,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577108263969421,0.050000000745058,0.048186469823122,293.2987060546875,297.1499938964844,293.1499938964844,0.1098625436425209,-1919.0889892578125,304.16754150390625,0.8495144844055176,0.1725079715251922,0.1220034286379814,293.1883850097656,297.1499938964844,293.1499938964844,0.1611671149730682,-3535.151611328125,304.15399169921875,0.9477110505104064,0.2367993146181106,0.2249772250652313,293.30230712890625,297.1499938964844,293.1499938964844,0.0069443034008145,-2421.079345703125,299.9299621582031,0.5577108263969421,0.050000000745058,0.2285758703947067,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.50103759765625,291.1652526855469,1.0,0.1898948401212692,0.7983589768409729,0.7983589768409729,1.0,1.0,-0.8577651381492615,0.3449516892433166,0.5128134489059448,0.1827251017093658,0.0,0.0,0.1386291086673736,26.28549575805664,25.0,0.5615536570549011,-4463.240234375,74.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.0995962992310524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148756891489029,0.1148799285292625,-4.234774223732529e-06,0.0,0.0001010775813483,0.0,0.0,4.467229843139648,0.0,0.0,0.0,0.272051990032196,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519682615995407,-1424.792236328125,304.153076171875,0.7109643220901489,0.0997995287179946,0.0906815752387046,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574132204055786,0.050000000745058,0.0481885150074958,293.3009338378906,297.1499938964844,293.1499938964844,0.1080522239208221,-1893.5963134765625,304.1676330566406,0.845525860786438,0.1701835840940475,0.1203836351633071,293.1882629394531,297.1499938964844,293.1499938964844,0.1607774794101715,-3528.3232421875,304.1539611816406,0.9465633034706116,0.2363411784172058,0.2245462834835052,293.3031005859375,297.1499938964844,293.1499938964844,0.0069142431020736,-2413.258544921875,299.9015197753906,0.5574132204055786,0.050000000745058,0.2285855710506439,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895815730094909,0.7984030842781067,0.7984030842781067,1.0,1.0,-0.854923665523529,0.344142884016037,0.5107808113098145,0.1810359954833984,0.0,0.0,0.1375790685415268,26.284740447998047,25.0,0.581597089767456,-4450.7548828125,73.69357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0993299856781959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114410862326622,0.1144151017069816,-4.234026619087672e-06,0.0,0.0001008073086268,0.0,0.0,4.447969436645508,0.0,0.0,0.0,0.2719785869121551,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.051359299570322,-1414.6453857421875,304.1530456542969,0.7086138725280762,0.0990848094224929,0.0900380685925483,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568550229072571,0.050000000745058,0.0481923669576644,293.30487060546875,297.1499938964844,293.1499938964844,0.1044617369771003,-1842.7755126953125,304.1677551269531,0.8376299142837524,0.1655651926994323,0.1171548068523407,293.18798828125,297.1499938964844,293.1499938964844,0.1600022614002227,-3514.727294921875,304.1539306640625,0.9443149566650392,0.2354264557361602,0.2236870527267456,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542850203812,-2397.568115234375,299.8444519042969,0.5568550229072571,0.050000000745058,0.2286038398742675,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234375,291.16583251953125,1.0,0.1889564245939254,0.7984912991523743,0.7984912991523743,1.0,1.0,-0.8492711186408997,0.3424775302410126,0.5067935585975647,0.1778285950422287,0.0,0.0,0.1354459971189499,26.281389236450195,25.0,0.4894839823246002,-4425.72314453125,72.73764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987948477268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134699061512947,0.1134741380810737,-4.232512765156571e-06,0.0,0.0001002642093226,0.0,0.0,4.409013748168945,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.051359299570322,-1414.6453857421875,304.1530456542969,0.7086138725280762,0.0990848094224929,0.0900380685925483,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568550229072571,0.050000000745058,0.0481923669576644,293.30487060546875,297.1499938964844,293.1499938964844,0.1044617369771003,-1842.7755126953125,304.1677551269531,0.8376299142837524,0.1655651926994323,0.1171548068523407,293.18798828125,297.1499938964844,293.1499938964844,0.1600022614002227,-3514.727294921875,304.1539306640625,0.9443149566650392,0.2354264557361602,0.2236870527267456,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542850203812,-2397.568115234375,299.8444519042969,0.5568550229072571,0.050000000745058,0.2286038398742675,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234375,291.16583251953125,1.0,0.1889564245939254,0.7984912991523743,0.7984912991523743,1.0,1.0,-0.8492711186408997,0.3424775302410126,0.5067935585975647,0.1778285950422287,0.0,0.0,0.1354459971189499,26.281389236450195,25.0,0.4894839823246002,-4425.72314453125,72.73764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987948477268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134699061512947,0.1134741380810737,-4.232512765156571e-06,0.0,0.0001002642093226,0.0,0.0,4.409013748168945,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507708042860031,-1404.8641357421875,304.15301513671875,0.7063477635383606,0.0983968675136566,0.0894166678190231,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563629269599915,0.050000000745058,0.0481957830488681,293.3077697753906,297.1499938964844,293.1499938964844,0.1009599566459655,-1792.8709716796875,304.16766357421875,0.8299216628074646,0.1610522717237472,0.113984040915966,293.1877746582031,297.1499938964844,293.1499938964844,0.1592277884483337,-3501.13134765625,304.1539001464844,0.942147970199585,0.2345058023929596,0.2228242754936218,293.3059997558594,297.1499938964844,293.1499938964844,0.006794627290219,-2381.8447265625,299.78717041015625,0.5563629269599915,0.050000000745058,0.2286200523376464,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.188334971666336,0.7985795140266418,0.7985795140266418,1.0,1.0,-0.8437075018882751,0.3407542109489441,0.502953290939331,0.1748970746994018,0.0,0.0,0.1332990229129791,26.27370834350586,25.0,0.2196840047836303,-4400.9169921875,71.79952239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982553288340568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125259697437286,0.1125302016735076,-4.230987087794347e-06,0.0,9.97166716842912e-05,0.0,0.0,4.369975566864014,0.0,0.0,0.0,0.2716811597347259,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507708042860031,-1404.8641357421875,304.15301513671875,0.7063477635383606,0.0983968675136566,0.0894166678190231,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563629269599915,0.050000000745058,0.0481957830488681,293.3077697753906,297.1499938964844,293.1499938964844,0.1009599566459655,-1792.8709716796875,304.16766357421875,0.8299216628074646,0.1610522717237472,0.113984040915966,293.1877746582031,297.1499938964844,293.1499938964844,0.1592277884483337,-3501.13134765625,304.1539001464844,0.942147970199585,0.2345058023929596,0.2228242754936218,293.3059997558594,297.1499938964844,293.1499938964844,0.006794627290219,-2381.8447265625,299.78717041015625,0.5563629269599915,0.050000000745058,0.2286200523376464,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.188334971666336,0.7985795140266418,0.7985795140266418,1.0,1.0,-0.8437075018882751,0.3407542109489441,0.502953290939331,0.1748970746994018,0.0,0.0,0.1332990229129791,26.27370834350586,25.0,0.2196840047836303,-4400.9169921875,71.79952239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982553288340568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125259697437286,0.1125302016735076,-4.230987087794347e-06,0.0,9.97166716842912e-05,0.0,0.0,4.369975566864014,0.0,0.0,0.0,0.2716811597347259,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502104461193084,-1395.5751953125,304.1529541015625,0.7042452692985535,0.0977459400892257,0.088824488222599,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559563040733337,0.050000000745058,0.0481986254453659,293.3093566894531,297.1499938964844,293.1499938964844,0.097610630095005,-1744.8280029296875,304.1673583984375,0.8224794268608093,0.1567312628030777,0.1109305545687675,293.18768310546875,297.1499938964844,293.1499938964844,0.1584473252296447,-3487.41748046875,304.1539001464844,0.9400802850723268,0.2335689663887024,0.2219478040933609,293.3072204589844,297.1499938964844,293.1499938964844,0.0067354016937315,-2366.13720703125,299.7297058105469,0.5559563040733337,0.050000000745058,0.2286335229873657,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.1877203285694122,0.7986797094345093,0.7986797094345093,1.0,1.0,-0.8382993936538696,0.3389857709407806,0.4993136525154114,0.1722976118326187,0.0,0.0,0.131189689040184,26.259498596191406,25.0,-0.3219124376773834,-4376.8974609375,70.88662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977120697498321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115989834070205,0.111603207886219,-4.2294755076e-06,0.0,9.916532872011884e-05,0.0,0.0,4.33167028427124,0.0,0.0,0.0,0.27153480052948,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502104461193084,-1395.5751953125,304.1529541015625,0.7042452692985535,0.0977459400892257,0.088824488222599,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559563040733337,0.050000000745058,0.0481986254453659,293.3093566894531,297.1499938964844,293.1499938964844,0.097610630095005,-1744.8280029296875,304.1673583984375,0.8224794268608093,0.1567312628030777,0.1109305545687675,293.18768310546875,297.1499938964844,293.1499938964844,0.1584473252296447,-3487.41748046875,304.1539001464844,0.9400802850723268,0.2335689663887024,0.2219478040933609,293.3072204589844,297.1499938964844,293.1499938964844,0.0067354016937315,-2366.13720703125,299.7297058105469,0.5559563040733337,0.050000000745058,0.2286335229873657,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.1877203285694122,0.7986797094345093,0.7986797094345093,1.0,1.0,-0.8382993936538696,0.3389857709407806,0.4993136525154114,0.1722976118326187,0.0,0.0,0.131189689040184,26.259498596191406,25.0,-0.3219124376773834,-4376.8974609375,70.88662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977120697498321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115989834070205,0.111603207886219,-4.2294755076e-06,0.0,9.916532872011884e-05,0.0,0.0,4.33167028427124,0.0,0.0,0.0,0.27153480052948,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497029423713684,-1387.1923828125,304.1528015136719,0.7024033665657043,0.0971623584628105,0.0882850587368011,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556603074073792,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944766998291015,-1699.680419921875,304.1667785644531,0.815371572971344,0.1526903957128524,0.1080566421151161,293.18768310546875,297.1499938964844,293.1499938964844,0.1576637625694275,-3473.646484375,304.1539001464844,0.9381498098373412,0.2326151430606842,0.2210541665554046,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770734265446,-2350.6103515625,299.67218017578125,0.5556603074073792,0.050000000745058,0.2286434024572372,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871172338724136,0.7987799048423767,0.7987799048423767,1.0,1.0,-0.8331443071365356,0.3371995091438293,0.4959447979927063,0.1700835824012756,0.0,0.0,0.1292455047369003,26.23565673828125,25.0,-1.4164594411849976,-4354.71435546875,70.00983428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695408225059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107328236103057,0.1107370480895042,-4.228024863550672e-06,0.0,9.861473517958076e-05,0.0,0.0,4.295882225036621,0.0,0.0,0.0,0.2713976204395294,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497029423713684,-1387.1923828125,304.1528015136719,0.7024033665657043,0.0971623584628105,0.0882850587368011,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556603074073792,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944766998291015,-1699.680419921875,304.1667785644531,0.815371572971344,0.1526903957128524,0.1080566421151161,293.18768310546875,297.1499938964844,293.1499938964844,0.1576637625694275,-3473.646484375,304.1539001464844,0.9381498098373412,0.2326151430606842,0.2210541665554046,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770734265446,-2350.6103515625,299.67218017578125,0.5556603074073792,0.050000000745058,0.2286434024572372,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871172338724136,0.7987799048423767,0.7987799048423767,1.0,1.0,-0.8331443071365356,0.3371995091438293,0.4959447979927063,0.1700835824012756,0.0,0.0,0.1292455047369003,26.23565673828125,25.0,-1.4164594411849976,-4354.71435546875,70.00983428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695408225059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107328236103057,0.1107370480895042,-4.228024863550672e-06,0.0,9.861473517958076e-05,0.0,0.0,4.295882225036621,0.0,0.0,0.0,0.2713976204395294,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494736768305301,-1383.41650390625,304.1527099609375,0.7016002535820007,0.0968973711133003,0.0880398675799369,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.555558979511261,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930074527859687,-1678.4818115234375,304.1664123535156,0.8119595646858215,0.1508007794618606,0.1067054346203804,293.1877136230469,297.1499938964844,293.1499938964844,0.1572703719139099,-3466.73193359375,304.1539306640625,0.9372441172599792,0.2321300059556961,0.2206002175807953,293.3086242675781,297.1499938964844,293.1499938964844,0.006648255046457,-2342.919677734375,299.6434631347656,0.555558979511261,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639099121094,1.0,0.186821773648262,0.798829972743988,0.798829972743988,1.0,1.0,-0.8306883573532104,0.3363072574138641,0.4943810701370239,0.1691360026597976,0.0,0.0,0.1283765584230423,26.219566345214844,25.0,-1.906924605369568,-4344.5986328125,69.58821868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969014912843704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103425100445747,0.1103467419743537,-4.2273513827240095e-06,0.0,9.834269440034404e-05,0.0,0.0,4.27974796295166,0.0,0.0,0.0,0.2713354229927063,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492582134902477,-1379.8729248046875,304.1526184082031,0.7008697390556335,0.0966473966836929,0.0878089219331741,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554883480072021,0.050000000745058,0.0482019297778606,293.3075561523437,297.1499938964844,293.1499938964844,0.0916105434298515,-1658.320556640625,304.1659545898437,0.8086490035057068,0.1490107029676437,0.1054200157523155,293.18780517578125,297.1499938964844,293.1499938964844,0.1568725854158401,-3459.735595703125,304.1539306640625,0.9363743662834167,0.2316368371248245,0.2201394438743591,293.3089599609375,297.1499938964844,293.1499938964844,0.0066196527332067,-2335.26416015625,299.6147766113281,0.5554883480072021,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.1865311861038208,0.7988891005516052,0.7988891005516052,1.0,1.0,-0.8283187747001648,0.3354163765907287,0.492902398109436,0.1683015674352646,0.0,0.0,0.127576544880867,26.20087432861328,25.0,-2.23827600479126,-4335.1376953125,69.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966377928853035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099836453795433,0.1099878698587417,-4.226724740874488e-06,0.0,9.807507012737916e-05,0.0,0.0,4.264914035797119,0.0,0.0,0.0,0.2712780833244324,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488611385226249,-1373.3521728515625,304.15240478515625,0.6996068358421326,0.0961854606866836,0.0873829498887062,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554375648498535,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890587493777275,-1621.5067138671875,304.1648864746094,0.8024300932884216,0.1457666903734207,0.1030737161636352,293.1881103515625,297.1499938964844,293.1499938964844,0.1560532599687576,-3445.305908203125,304.15399169921875,0.9347271919250488,0.230617418885231,0.2191891521215438,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629761666059,-2320.00732421875,299.5576477050781,0.5554375648498535,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859670877456665,0.7990074157714844,0.7990074157714844,1.0,1.0,-0.8238534927368164,0.3336368203163147,0.4902166724205017,0.1669875532388687,0.0,0.0,0.1261626482009887,26.15623664855957,25.0,-2.443837404251098,-4317.927734375,68.39849090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961305499076843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093521937727928,0.1093564182519912,-4.225616521580378e-06,0.0,9.756028157426044e-05,0.0,0.0,4.238824367523193,0.0,0.0,0.0,0.2711770832538605,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488611385226249,-1373.3521728515625,304.15240478515625,0.6996068358421326,0.0961854606866836,0.0873829498887062,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554375648498535,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890587493777275,-1621.5067138671875,304.1648864746094,0.8024300932884216,0.1457666903734207,0.1030737161636352,293.1881103515625,297.1499938964844,293.1499938964844,0.1560532599687576,-3445.305908203125,304.15399169921875,0.9347271919250488,0.230617418885231,0.2191891521215438,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629761666059,-2320.00732421875,299.5576477050781,0.5554375648498535,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859670877456665,0.7990074157714844,0.7990074157714844,1.0,1.0,-0.8238534927368164,0.3336368203163147,0.4902166724205017,0.1669875532388687,0.0,0.0,0.1261626482009887,26.15623664855957,25.0,-2.443837404251098,-4317.927734375,68.39849090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961305499076843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093521937727928,0.1093564182519912,-4.225616521580378e-06,0.0,9.756028157426044e-05,0.0,0.0,4.238824367523193,0.0,0.0,0.0,0.2711770832538605,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484996363520622,-1367.4215087890625,304.1521911621094,0.6985796689987183,0.095765896141529,0.086996279656887,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555028319358826,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867960080504417,-1588.9031982421875,304.1636962890625,0.7969322204589844,0.1428529769182205,0.1009980663657188,293.1880798339844,297.1499938964844,293.1499938964844,0.1552367210388183,-3430.91259765625,304.1540222167969,0.9332723617553712,0.2296531647443771,0.2182464152574539,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068644471466,-2304.7626953125,299.5009460449219,0.5555028319358826,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854287832975387,0.7991257309913635,0.7991257309913635,1.0,1.0,-0.819763720035553,0.3318542242050171,0.4879094958305359,0.1661721915006637,0.0,0.0,0.1249446496367454,26.103172302246094,25.0,-2.025584936141968,-4302.3701171875,67.67235565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956596583127975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088153347373008,0.1088195592164993,-4.224680651532253e-06,0.0,9.708239667816088e-05,0.0,0.0,4.216665744781494,0.0,0.0,0.0,0.2710913121700287,4.0,0.0,1.0
