time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484996363520622,-1367.4215087890625,304.1521911621094,0.6985796689987183,0.095765896141529,0.086996279656887,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555028319358826,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867960080504417,-1588.9031982421875,304.1636962890625,0.7969322204589844,0.1428529769182205,0.1009980663657188,293.1880798339844,297.1499938964844,293.1499938964844,0.1552367210388183,-3430.91259765625,304.1540222167969,0.9332723617553712,0.2296531647443771,0.2182464152574539,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068644471466,-2304.7626953125,299.5009460449219,0.5555028319358826,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854287832975387,0.7991257309913635,0.7991257309913635,1.0,1.0,-0.819763720035553,0.3318542242050171,0.4879094958305359,0.1661721915006637,0.0,0.0,0.1249446496367454,26.103172302246094,25.0,-2.025584936141968,-4302.3701171875,67.67235565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956596583127975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088153347373008,0.1088195592164993,-4.224680651532253e-06,0.0,9.708239667816088e-05,0.0,0.0,4.216665744781494,0.0,0.0,0.0,0.2710913121700287,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481665395200252,-1361.954833984375,304.15203857421875,0.697748601436615,0.0953843966126442,0.0866438895463943,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603670120239,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846702829003334,-1558.3065185546875,304.1626892089844,0.7918257713317871,0.1401233971118927,0.0990543290972709,293.18731689453125,297.1499938964844,293.1499938964844,0.1545379906892776,-3418.614990234375,304.1538391113281,0.9322079420089722,0.2288434952497482,0.2174526304006576,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511522650718,-2289.44970703125,299.44488525390625,0.5556603670120239,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849196553230285,0.7992532849311829,0.7992532849311829,1.0,1.0,-0.8160477876663208,0.3301092088222503,0.4859385788440704,0.1657514721155166,0.0,0.0,0.123795561492443,26.043811798095703,25.0,-1.1589913368225098,-4287.560546875,67.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952333956956863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083256602287292,0.1083298847079277,-4.22386347054271e-06,0.0,9.664979006629436e-05,0.0,0.0,4.196504592895508,0.0,0.0,0.0,0.2710137367248535,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481665395200252,-1361.954833984375,304.15203857421875,0.697748601436615,0.0953843966126442,0.0866438895463943,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603670120239,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846702829003334,-1558.3065185546875,304.1626892089844,0.7918257713317871,0.1401233971118927,0.0990543290972709,293.18731689453125,297.1499938964844,293.1499938964844,0.1545379906892776,-3418.614990234375,304.1538391113281,0.9322079420089722,0.2288434952497482,0.2174526304006576,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511522650718,-2289.44970703125,299.44488525390625,0.5556603670120239,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849196553230285,0.7992532849311829,0.7992532849311829,1.0,1.0,-0.8160477876663208,0.3301092088222503,0.4859385788440704,0.1657514721155166,0.0,0.0,0.123795561492443,26.043811798095703,25.0,-1.1589913368225098,-4287.560546875,67.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952333956956863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083256602287292,0.1083298847079277,-4.22386347054271e-06,0.0,9.664979006629436e-05,0.0,0.0,4.196504592895508,0.0,0.0,0.0,0.2710137367248535,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478622019290924,-1356.9599609375,304.15185546875,0.6970542669296265,0.0950395837426185,0.0863245576620101,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589696884155,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826770216226577,-1529.6739501953125,304.1617736816406,0.7870551347732544,0.1375615000724792,0.0972379297018051,293.1863098144531,297.1499938964844,293.1499938964844,0.1539031565189361,-3407.435546875,304.15362548828125,0.9313382506370544,0.228101760149002,0.2167384773492813,293.3099060058594,297.1499938964844,293.1499938964844,0.0063961301930248,-2274.17578125,299.389404296875,0.5558589696884155,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844403445720672,0.7993808388710022,0.7993808388710022,1.0,1.0,-0.8126180768013,0.3284141719341278,0.4842038750648498,0.165577158331871,0.0,0.0,0.1226605400443077,25.983810424804688,25.0,-0.4862419068813324,-4272.8720703125,66.37967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948538705706596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078470349311828,0.1078512519598007,-4.223090854793554e-06,0.0,9.626462269807234e-05,0.0,0.0,4.176836013793945,0.0,0.0,0.0,0.2709385454654693,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478622019290924,-1356.9599609375,304.15185546875,0.6970542669296265,0.0950395837426185,0.0863245576620101,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589696884155,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826770216226577,-1529.6739501953125,304.1617736816406,0.7870551347732544,0.1375615000724792,0.0972379297018051,293.1863098144531,297.1499938964844,293.1499938964844,0.1539031565189361,-3407.435546875,304.15362548828125,0.9313382506370544,0.228101760149002,0.2167384773492813,293.3099060058594,297.1499938964844,293.1499938964844,0.0063961301930248,-2274.17578125,299.389404296875,0.5558589696884155,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844403445720672,0.7993808388710022,0.7993808388710022,1.0,1.0,-0.8126180768013,0.3284141719341278,0.4842038750648498,0.165577158331871,0.0,0.0,0.1226605400443077,25.983810424804688,25.0,-0.4862419068813324,-4272.8720703125,66.37967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948538705706596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078470349311828,0.1078512519598007,-4.223090854793554e-06,0.0,9.626462269807234e-05,0.0,0.0,4.176836013793945,0.0,0.0,0.0,0.2709385454654693,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477205067873001,-1354.6341552734375,304.1517944335937,0.6967467665672302,0.0948811396956443,0.0861769020557403,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5559639930725098,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817173048853874,-1515.91259765625,304.161376953125,0.7847568988800049,0.1363298594951629,0.0963658094406127,293.185791015625,297.1499938964844,293.1499938964844,0.1535988599061966,-3402.06982421875,304.15350341796875,0.930939555168152,0.2277475446462631,0.2163983285427093,293.3098449707031,297.1499938964844,293.1499938964844,0.0063688182272017,-2266.539306640625,299.3618469238281,0.5559639930725098,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.4533386230469,291.1587219238281,1.0,0.1842111349105835,0.7994446158409119,0.7994446158409119,1.0,1.0,-0.8109809756278992,0.3275733888149261,0.483407586812973,0.1655737161636352,0.0,0.0,0.1220830604434013,25.954912185668945,25.0,-0.1496964991092682,-4265.4990234375,66.0837631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946804583072662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076072752475738,0.1076114922761917,-4.222710686008213e-06,0.0,9.608862455934286e-05,0.0,0.0,4.166994094848633,0.0,0.0,0.0,0.2709009945392608,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475891381502151,-1352.478515625,304.1517028808594,0.6964763402938843,0.0947386771440506,0.0860406011343002,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560735464096069,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807806551456451,-1502.501220703125,304.1610107421875,0.7825154662132263,0.1351306587457656,0.0955162048339843,293.1852111816406,297.1499938964844,293.1499938964844,0.1533034741878509,-3396.858154296875,304.1534118652344,0.9305658340454102,0.2274062186479568,0.2160691618919372,293.30975341796875,297.1499938964844,293.1499938964844,0.0063417027704417,-2258.92431640625,299.3344421386719,0.5560735464096069,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839887946844101,0.7995145916938782,0.7995145916938782,1.0,1.0,-0.8093975186347961,0.3267392218112945,0.4826582670211792,0.1656243652105331,0.0,0.0,0.1214920058846473,25.92658233642578,25.0,0.0380379594862461,-4258.12255859375,65.7978744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945171117782592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107362687587738,0.1073669046163559,-4.222327788738767e-06,0.0,9.59228491410613e-05,0.0,0.0,4.156962394714356,0.0,0.0,0.0,0.2708628177642822,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473747290670871,-1348.96826171875,304.1514892578125,0.6961052417755127,0.0945138335227966,0.0858183354139328,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.078978806734085,-1476.7677001953125,304.1603698730469,0.7782210111618042,0.1328295767307281,0.0938846915960311,293.1839599609375,297.1499938964844,293.1499938964844,0.152750164270401,-3387.096435546875,304.1531982421875,0.9299217462539672,0.2267682999372482,0.2154509127140045,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882751226425,-2243.852783203125,299.28009033203125,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835647225379943,0.799654483795166,0.799654483795166,1.0,1.0,-0.8064191937446594,0.3251045346260071,0.4813146889209747,0.1658847779035568,0.0,0.0,0.1203159466385841,25.870037078857425,25.0,-0.0292472727596759,-4243.5859375,65.25794219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942169725894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068704351782798,0.1068746522068977,-4.221549261274049e-06,0.0,9.561824845150112e-05,0.0,0.0,4.136774063110352,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473747290670871,-1348.96826171875,304.1514892578125,0.6961052417755127,0.0945138335227966,0.0858183354139328,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.078978806734085,-1476.7677001953125,304.1603698730469,0.7782210111618042,0.1328295767307281,0.0938846915960311,293.1839599609375,297.1499938964844,293.1499938964844,0.152750164270401,-3387.096435546875,304.1531982421875,0.9299217462539672,0.2267682999372482,0.2154509127140045,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882751226425,-2243.852783203125,299.28009033203125,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835647225379943,0.799654483795166,0.799654483795166,1.0,1.0,-0.8064191937446594,0.3251045346260071,0.4813146889209747,0.1658847779035568,0.0,0.0,0.1203159466385841,25.870037078857425,25.0,-0.0292472727596759,-4243.5859375,65.25794219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942169725894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068704351782798,0.1068746522068977,-4.221549261274049e-06,0.0,9.561824845150112e-05,0.0,0.0,4.136774063110352,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472298935055732,-1346.6082763671875,304.1512451171875,0.6959790587425232,0.0943694859743118,0.0856682881712913,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772728025913238,-1452.4959716796875,304.1597595214844,0.7741904258728027,0.1306614875793457,0.0923441872000694,293.1825561523437,297.1499938964844,293.1499938964844,0.1522505581378936,-3378.2861328125,304.1529541015625,0.9294273853302002,0.2261924147605896,0.2148903161287307,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359720468521,-2229.012939453125,299.2264099121094,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.183168277144432,0.7997943758964539,0.7997943758964539,1.0,1.0,-0.8037044405937195,0.3235246837139129,0.4801797270774841,0.1663468778133392,0.0,0.0,0.1191781163215637,25.81308937072754,25.0,-0.2079248279333114,-4229.69970703125,64.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939471051096916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063934862613678,0.1063977107405662,-4.220780738251051e-06,0.0,9.534437413094564e-05,0.0,0.0,4.11721134185791,0.0,0.0,0.0,0.2707112431526184,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472298935055732,-1346.6082763671875,304.1512451171875,0.6959790587425232,0.0943694859743118,0.0856682881712913,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772728025913238,-1452.4959716796875,304.1597595214844,0.7741904258728027,0.1306614875793457,0.0923441872000694,293.1825561523437,297.1499938964844,293.1499938964844,0.1522505581378936,-3378.2861328125,304.1529541015625,0.9294273853302002,0.2261924147605896,0.2148903161287307,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359720468521,-2229.012939453125,299.2264099121094,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.183168277144432,0.7997943758964539,0.7997943758964539,1.0,1.0,-0.8037044405937195,0.3235246837139129,0.4801797270774841,0.1663468778133392,0.0,0.0,0.1191781163215637,25.81308937072754,25.0,-0.2079248279333114,-4229.69970703125,64.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939471051096916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063934862613678,0.1063977107405662,-4.220780738251051e-06,0.0,9.534437413094564e-05,0.0,0.0,4.11721134185791,0.0,0.0,0.0,0.2707112431526184,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471558943390846,-1345.4161376953125,304.15093994140625,0.6961145401000977,0.0943089872598648,0.0855919420719146,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.075691320002079,-1430.092529296875,304.1591491699219,0.7705199122428894,0.1286810338497162,0.0909216180443763,293.1809997558594,297.1499938964844,293.1499938964844,0.1518075913190841,-3370.479736328125,304.1527099609375,0.929107666015625,0.2256847769021988,0.2143918573856353,293.3080139160156,297.1499938964844,293.1499938964844,0.0061848270706832,-2214.414306640625,299.17352294921875,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828005015850067,0.7999419569969177,0.7999419569969177,1.0,1.0,-0.8012921214103699,0.3220242261886596,0.4792679250240326,0.1670010983943939,0.0,0.0,0.1180866882205009,25.75406074523925,25.0,-0.45169797539711,-4216.69580078125,64.31002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937023907899856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362739324569,0.1059404984116554,-4.220039954816457e-06,0.0,9.509601659374312e-05,0.0,0.0,4.098465442657471,0.0,0.0,0.0,0.270639568567276,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471558943390846,-1345.4161376953125,304.15093994140625,0.6961145401000977,0.0943089872598648,0.0855919420719146,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.075691320002079,-1430.092529296875,304.1591491699219,0.7705199122428894,0.1286810338497162,0.0909216180443763,293.1809997558594,297.1499938964844,293.1499938964844,0.1518075913190841,-3370.479736328125,304.1527099609375,0.929107666015625,0.2256847769021988,0.2143918573856353,293.3080139160156,297.1499938964844,293.1499938964844,0.0061848270706832,-2214.414306640625,299.17352294921875,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828005015850067,0.7999419569969177,0.7999419569969177,1.0,1.0,-0.8012921214103699,0.3220242261886596,0.4792679250240326,0.1670010983943939,0.0,0.0,0.1180866882205009,25.75406074523925,25.0,-0.45169797539711,-4216.69580078125,64.31002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937023907899856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362739324569,0.1059404984116554,-4.220039954816457e-06,0.0,9.509601659374312e-05,0.0,0.0,4.098465442657471,0.0,0.0,0.0,0.270639568567276,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471582636237144,-1345.4840087890625,304.150634765625,0.696536660194397,0.0943358093500137,0.0855939462780952,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.074268952012062,-1410.0372314453125,304.1584777832031,0.767311692237854,0.1269059777259826,0.0896465703845024,293.17926025390625,297.1499938964844,293.1499938964844,0.1514288783073425,-3363.819091796875,304.1524353027344,0.9289894104003906,0.2252498418092727,0.2139616310596466,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349752359092,-2200.1171875,299.1214599609375,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824635714292526,0.8000895380973816,0.8000895380973816,1.0,1.0,-0.7992302775382996,0.3206314742565155,0.4785988330841064,0.1678365021944046,0.0,0.0,0.1170926764607429,25.6914291381836,25.0,-0.8464992046356201,-4204.94091796875,63.90964126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934791713953018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145561695098,0.1055187731981277,-4.219341917632846e-06,0.0,9.486947965342551e-05,0.0,0.0,4.081169605255127,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471582636237144,-1345.4840087890625,304.150634765625,0.696536660194397,0.0943358093500137,0.0855939462780952,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.074268952012062,-1410.0372314453125,304.1584777832031,0.767311692237854,0.1269059777259826,0.0896465703845024,293.17926025390625,297.1499938964844,293.1499938964844,0.1514288783073425,-3363.819091796875,304.1524353027344,0.9289894104003906,0.2252498418092727,0.2139616310596466,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349752359092,-2200.1171875,299.1214599609375,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824635714292526,0.8000895380973816,0.8000895380973816,1.0,1.0,-0.7992302775382996,0.3206314742565155,0.4785988330841064,0.1678365021944046,0.0,0.0,0.1170926764607429,25.6914291381836,25.0,-0.8464992046356201,-4204.94091796875,63.90964126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934791713953018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145561695098,0.1055187731981277,-4.219341917632846e-06,0.0,9.486947965342551e-05,0.0,0.0,4.081169605255127,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471875108778476,-1345.9798583984375,304.15045166015625,0.6968451142311096,0.0943803936243057,0.0856239348649978,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923157691956,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736051499843597,-1400.707275390625,304.1581420898437,0.7658403515815735,0.1260730177164077,0.0890528783202171,293.1783447265625,297.1499938964844,293.1499938964844,0.1512628942728042,-3360.904052734375,304.1523132324219,0.9289924502372742,0.2250584065914154,0.2137719094753265,293.30633544921875,297.1499938964844,293.1499938964844,0.0061105233617126,-2193.07666015625,299.09576416015625,0.5574923157691956,0.050000000745058,0.2285844385623932,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.1823073178529739,0.8001633286476135,0.8001633286476135,1.0,1.0,-0.7983167171478271,0.31997150182724,0.4783452451229095,0.1683137863874435,0.0,0.0,0.1166415065526962,25.65995407104492,25.0,-0.9276162981987,-4199.5732421875,63.72767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933753475546836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053232625126838,0.1053274795413017,-4.2190199565084185e-06,0.0,9.47641019592993e-05,0.0,0.0,4.073322296142578,0.0,0.0,0.0,0.2705430090427398,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472322218120098,-1346.729248046875,304.1502990722656,0.6972042322158813,0.094442680478096,0.0856702700257301,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576959252357483,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729619637131691,-1391.6834716796875,304.1578369140625,0.7644246816635132,0.1252661198377609,0.0884787514805793,293.17742919921875,297.1499938964844,293.1499938964844,0.1511092334985733,-3358.206298828125,304.15216064453125,0.929024577140808,0.2248818725347519,0.2135965675115585,293.3056945800781,297.1499938964844,293.1499938964844,0.0060863541439175,-2186.09326171875,299.0703125,0.5576959252357483,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.182158425450325,0.8002400398254395,0.8002400398254395,1.0,1.0,-0.7974634170532227,0.3193297684192657,0.4781336188316345,0.1688233166933059,0.0,0.0,0.1162095740437507,25.62899208068848,25.0,-0.8924532532691956,-4194.44677734375,63.55587005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.093276135623455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051419302821159,0.1051461473107338,-4.218716185278026e-06,0.0,9.466342453379184e-05,0.0,0.0,4.065886497497559,0.0,0.0,0.0,0.2705143690109253,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473628006875515,-1348.9012451171875,304.1499938964844,0.6980553865432739,0.0946152880787849,0.0858071744441986,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717263147234916,-1374.3931884765625,304.15728759765625,0.76172935962677,0.1237197667360305,0.0873797312378883,293.175537109375,297.1499938964844,293.1499938964844,0.1508339792490005,-3353.371826171875,304.15191650390625,0.9291619658470154,0.2245693355798721,0.2132850438356399,293.30426025390625,297.1499938964844,293.1499938964844,0.006038793362677,-2172.271484375,299.0201416015625,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818812042474746,0.8003935217857361,0.8003935217857361,1.0,1.0,-0.7959157228469849,0.318094938993454,0.4778207838535309,0.1699243038892746,0.0,0.0,0.1153699979186058,25.56903076171875,25.0,-0.5736224055290222,-4184.634765625,63.239837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.093090184032917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047953590750694,0.1047995761036872,-4.218147751089418e-06,0.0,9.447470074519516e-05,0.0,0.0,4.051692008972168,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473628006875515,-1348.9012451171875,304.1499938964844,0.6980553865432739,0.0946152880787849,0.0858071744441986,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717263147234916,-1374.3931884765625,304.15728759765625,0.76172935962677,0.1237197667360305,0.0873797312378883,293.175537109375,297.1499938964844,293.1499938964844,0.1508339792490005,-3353.371826171875,304.15191650390625,0.9291619658470154,0.2245693355798721,0.2132850438356399,293.30426025390625,297.1499938964844,293.1499938964844,0.006038793362677,-2172.271484375,299.0201416015625,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818812042474746,0.8003935217857361,0.8003935217857361,1.0,1.0,-0.7959157228469849,0.318094938993454,0.4778207838535309,0.1699243038892746,0.0,0.0,0.1153699979186058,25.56903076171875,25.0,-0.5736224055290222,-4184.634765625,63.239837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.093090184032917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047953590750694,0.1047995761036872,-4.218147751089418e-06,0.0,9.447470074519516e-05,0.0,0.0,4.051692008972168,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475501120090484,-1352.00146484375,304.1496887207031,0.6990857124328613,0.0948589518666267,0.0860054343938827,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705560818314552,-1358.0750732421875,304.15679931640625,0.7592073678970337,0.1222634688019752,0.086344413459301,293.1736145019531,297.1499938964844,293.1499938964844,0.1506019383668899,-3349.293701171875,304.15167236328125,0.9293935298919678,0.2243146449327469,0.2130272835493087,293.3027038574219,297.1499938964844,293.1499938964844,0.005992286838591,-2158.647705078125,298.97100830078125,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321909427642,0.8005469441413879,0.8005469441413879,1.0,1.0,-0.7945826053619385,0.3169355094432831,0.4776471257209778,0.1711115688085556,0.0,0.0,0.1145221218466758,25.51194953918457,25.0,-0.0176299680024385,-4174.89599609375,62.96102142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193347692489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104452446103096,0.1044566631317138,-4.217605692247162e-06,0.0,9.430131467524916e-05,0.0,0.0,4.03767204284668,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475501120090484,-1352.00146484375,304.1496887207031,0.6990857124328613,0.0948589518666267,0.0860054343938827,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705560818314552,-1358.0750732421875,304.15679931640625,0.7592073678970337,0.1222634688019752,0.086344413459301,293.1736145019531,297.1499938964844,293.1499938964844,0.1506019383668899,-3349.293701171875,304.15167236328125,0.9293935298919678,0.2243146449327469,0.2130272835493087,293.3027038574219,297.1499938964844,293.1499938964844,0.005992286838591,-2158.647705078125,298.97100830078125,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321909427642,0.8005469441413879,0.8005469441413879,1.0,1.0,-0.7945826053619385,0.3169355094432831,0.4776471257209778,0.1711115688085556,0.0,0.0,0.1145221218466758,25.51194953918457,25.0,-0.0176299680024385,-4174.89599609375,62.96102142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193347692489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104452446103096,0.1044566631317138,-4.217605692247162e-06,0.0,9.430131467524916e-05,0.0,0.0,4.03767204284668,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478467531502246,-1356.890380859375,304.1492919921875,0.7005244493484497,0.0952707827091217,0.0863284394145011,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694564953446388,-1342.78466796875,304.1563720703125,0.7569418549537659,0.1209241896867752,0.0853843539953231,293.1714172363281,297.1499938964844,293.1499938964844,0.1504223495721817,-3346.122314453125,304.1513977050781,0.9298397898674012,0.2241627126932144,0.212852731347084,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463302604854,-2144.983642578125,298.9233093261719,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814122051000595,0.8007039427757263,0.8007039427757263,1.0,1.0,-0.793587327003479,0.3159195482730865,0.4776677787303924,0.1723761260509491,0.0,0.0,0.1134235486388206,25.45102500915528,25.0,2.212435722351074,-4163.4814453125,62.72858810424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927562043070793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481328964233,0.1040523499250412,-4.217036803311203e-06,0.0,9.413575753569604e-05,0.0,0.0,4.02121639251709,0.0,0.0,0.0,0.2703442573547363,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478467531502246,-1356.890380859375,304.1492919921875,0.7005244493484497,0.0952707827091217,0.0863284394145011,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694564953446388,-1342.78466796875,304.1563720703125,0.7569418549537659,0.1209241896867752,0.0853843539953231,293.1714172363281,297.1499938964844,293.1499938964844,0.1504223495721817,-3346.122314453125,304.1513977050781,0.9298397898674012,0.2241627126932144,0.212852731347084,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463302604854,-2144.983642578125,298.9233093261719,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814122051000595,0.8007039427757263,0.8007039427757263,1.0,1.0,-0.793587327003479,0.3159195482730865,0.4776677787303924,0.1723761260509491,0.0,0.0,0.1134235486388206,25.45102500915528,25.0,2.212435722351074,-4163.4814453125,62.72858810424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927562043070793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481328964233,0.1040523499250412,-4.217036803311203e-06,0.0,9.413575753569604e-05,0.0,0.0,4.02121639251709,0.0,0.0,0.0,0.2703442573547363,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.048259537667036,-1363.694091796875,304.1488342285156,0.702359676361084,0.0957945734262466,0.0867769569158554,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.068431057035923,-1328.572998046875,304.1559753417969,0.7549116015434265,0.1196753531694412,0.0844956785440445,293.1690673828125,297.1499938964844,293.1499938964844,0.1503148525953292,-3344.2314453125,304.151123046875,0.9304972290992736,0.224094733595848,0.2127682566642761,293.2992248535156,297.1499938964844,293.1499938964844,0.005901298020035,-2131.479248046875,298.8768005371094,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812237352132797,0.8008609414100647,0.8008609414100647,1.0,1.0,-0.7929349541664124,0.3150615394115448,0.4778734147548675,0.1736884862184524,0.0,0.0,0.1119709312915802,25.38747215270996,25.0,2.3005480766296387,-4150.13818359375,62.54457473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925871431827545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876331686973,0.1034918501973152,-4.21627100877231e-06,0.0,9.396418317919596e-05,0.0,0.0,3.998436450958252,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.048259537667036,-1363.694091796875,304.1488342285156,0.702359676361084,0.0957945734262466,0.0867769569158554,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.068431057035923,-1328.572998046875,304.1559753417969,0.7549116015434265,0.1196753531694412,0.0844956785440445,293.1690673828125,297.1499938964844,293.1499938964844,0.1503148525953292,-3344.2314453125,304.151123046875,0.9304972290992736,0.224094733595848,0.2127682566642761,293.2992248535156,297.1499938964844,293.1499938964844,0.005901298020035,-2131.479248046875,298.8768005371094,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812237352132797,0.8008609414100647,0.8008609414100647,1.0,1.0,-0.7929349541664124,0.3150615394115448,0.4778734147548675,0.1736884862184524,0.0,0.0,0.1119709312915802,25.38747215270996,25.0,2.3005480766296387,-4150.13818359375,62.54457473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925871431827545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876331686973,0.1034918501973152,-4.21627100877231e-06,0.0,9.396418317919596e-05,0.0,0.0,3.998436450958252,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.048489935696125,-1367.4989013671875,304.14862060546875,0.7033331990242004,0.0960772112011909,0.087023876607418,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679411441087722,-1321.805419921875,304.15576171875,0.7539398074150085,0.1190751120448112,0.0840698182582855,293.1679077148437,297.1499938964844,293.1499938964844,0.1502862274646759,-3343.740966796875,304.1509704589844,0.9308537244796752,0.2240812331438064,0.2127479165792465,293.2982788085937,297.1499938964844,293.1499938964844,0.0058792689815163,-2124.879638671875,298.8536682128906,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811405569314956,0.8009394407272339,0.8009394407272339,1.0,1.0,-0.7926847338676453,0.3146722316741943,0.4780124723911285,0.1743434518575668,0.0,0.0,0.1112180799245834,25.3573055267334,25.0,1.782628893852234,-4143.36669921875,62.46623611450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924959853291511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103186123073101,0.1031903326511383,-4.215821718389634e-06,0.0,9.3871662102174e-05,0.0,0.0,3.986154079437256,0.0,0.0,0.0,0.2702131569385528,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.048731330782175,-1371.4896240234375,304.1484375,0.7043247222900391,0.096369981765747,0.0872808322310447,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550604820251,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674637630581855,-1315.224609375,304.15557861328125,0.7529863715171814,0.1184885576367378,0.0836540907621383,293.1667785644531,297.1499938964844,293.1499938964844,0.150270938873291,-3343.491455078125,304.1508178710937,0.931216299533844,0.2240786552429199,0.2127386927604675,293.2973327636719,297.1499938964844,293.1499938964844,0.005857563111931,-2118.37939453125,298.8306579589844,0.5599550604820251,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607666015625,1.0,0.1810642331838607,0.8010171055793762,0.8010171055793762,1.0,1.0,-0.7924724221229553,0.3143059909343719,0.4781664311885834,0.1749897599220276,0.0,0.0,0.1104701161384582,25.328651428222656,25.0,1.1851136684417725,-4136.767578125,62.39566802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0923990681767463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028848513960838,0.1028890684247016,-4.215356511849677e-06,0.0,9.377330570714548e-05,0.0,0.0,3.973870754241944,0.0,0.0,0.0,0.2701666057109833,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492410026490688,-1379.92822265625,304.14813232421875,0.7063404321670532,0.0969808921217918,0.0878193899989128,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665413066744804,-1302.5457763671875,304.1552734375,0.75111985206604,0.1173509880900383,0.0828490853309631,293.1645812988281,297.1499938964844,293.1499938964844,0.1502742618322372,-3343.602294921875,304.1505432128906,0.9319451451301576,0.2241017669439315,0.2127486914396286,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150398544967,-2105.64306640625,298.784912109375,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809306442737579,0.8011724948883057,0.8011724948883057,1.0,1.0,-0.7921445965766907,0.3136418461799621,0.4785027801990509,0.1762371510267257,0.0,0.0,0.1090314090251922,25.27603530883789,25.0,0.0247217696160078,-4124.34814453125,62.27546691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921873673796653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023011654615402,0.102305382490158,-4.214428372506518e-06,0.0,9.355845395475626e-05,0.0,0.0,3.9500601291656494,0.0,0.0,0.0,0.2700759172439575,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492410026490688,-1379.92822265625,304.14813232421875,0.7063404321670532,0.0969808921217918,0.0878193899989128,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665413066744804,-1302.5457763671875,304.1552734375,0.75111985206604,0.1173509880900383,0.0828490853309631,293.1645812988281,297.1499938964844,293.1499938964844,0.1502742618322372,-3343.602294921875,304.1505432128906,0.9319451451301576,0.2241017669439315,0.2127486914396286,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150398544967,-2105.64306640625,298.784912109375,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809306442737579,0.8011724948883057,0.8011724948883057,1.0,1.0,-0.7921445965766907,0.3136418461799621,0.4785027801990509,0.1762371510267257,0.0,0.0,0.1090314090251922,25.27603530883789,25.0,0.0247217696160078,-4124.34814453125,62.27546691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921873673796653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023011654615402,0.102305382490158,-4.214428372506518e-06,0.0,9.355845395475626e-05,0.0,0.0,3.9500601291656494,0.0,0.0,0.0,0.2700759172439575,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497787445783615,-1388.848876953125,304.1478576660156,0.7083749175071716,0.097618393599987,0.0883838161826133,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656526386737823,-1290.3775634765625,304.1549987792969,0.749284029006958,0.1162505149841308,0.0820721238851547,293.1624755859375,297.1499938964844,293.1499938964844,0.1503148227930069,-3344.380615234375,304.1502990722656,0.9326626658439636,0.2241562455892563,0.2127900570631027,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735722512006,-2093.211181640625,298.7395935058594,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192878961563,0.8013278841972351,0.8013278841972351,1.0,1.0,-0.791921079158783,0.3130683898925781,0.4788526892662048,0.1773941218852996,0.0,0.0,0.1077240705490112,25.22937774658203,25.0,-0.9363336563110352,-4113.25927734375,62.178993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919551476836204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017654612660408,0.1017696782946586,-4.213549800624605e-06,0.0,9.332278568763286e-05,0.0,0.0,3.928197145462036,0.0,0.0,0.0,0.2699922323226928,4.0,0.0,1.0
