time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497787445783615,-1388.848876953125,304.1478576660156,0.7083749175071716,0.097618393599987,0.0883838161826133,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656526386737823,-1290.3775634765625,304.1549987792969,0.749284029006958,0.1162505149841308,0.0820721238851547,293.1624755859375,297.1499938964844,293.1499938964844,0.1503148227930069,-3344.380615234375,304.1502990722656,0.9326626658439636,0.2241562455892563,0.2127900570631027,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735722512006,-2093.211181640625,298.7395935058594,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192878961563,0.8013278841972351,0.8013278841972351,1.0,1.0,-0.791921079158783,0.3130683898925781,0.4788526892662048,0.1773941218852996,0.0,0.0,0.1077240705490112,25.22937774658203,25.0,-0.9363336563110352,-4113.25927734375,62.178993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919551476836204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017654612660408,0.1017696782946586,-4.213549800624605e-06,0.0,9.332278568763286e-05,0.0,0.0,3.928197145462036,0.0,0.0,0.0,0.2699922323226928,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503377094864845,-1398.138916015625,304.14764404296875,0.7103826999664307,0.0982759743928909,0.0889681652188301,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647892877459526,-1278.5982666015625,304.15478515625,0.7474570870399475,0.1151783168315887,0.0813167318701744,293.1605224609375,297.1499938964844,293.1499938964844,0.1503861248493194,-3345.707763671875,304.15008544921875,0.9333545565605164,0.2242374718189239,0.212858185172081,293.2916259765625,297.1499938964844,293.1499938964844,0.0057330201379954,-2081.03076171875,298.69464111328125,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807277351617813,0.8014810681343079,0.8014810681343079,1.0,1.0,-0.791781485080719,0.3125878870487213,0.4791935682296753,0.1784290373325348,0.0,0.0,0.1066008582711219,25.18853187561035,25.0,-1.6121619939804075,-4103.78125,62.10295867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917089283466339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006344437599,0.1013048440217971,-4.212764451949624e-06,0.0,9.307290747528896e-05,0.0,0.0,3.909217596054077,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503377094864845,-1398.138916015625,304.14764404296875,0.7103826999664307,0.0982759743928909,0.0889681652188301,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647892877459526,-1278.5982666015625,304.15478515625,0.7474570870399475,0.1151783168315887,0.0813167318701744,293.1605224609375,297.1499938964844,293.1499938964844,0.1503861248493194,-3345.707763671875,304.15008544921875,0.9333545565605164,0.2242374718189239,0.212858185172081,293.2916259765625,297.1499938964844,293.1499938964844,0.0057330201379954,-2081.03076171875,298.69464111328125,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807277351617813,0.8014810681343079,0.8014810681343079,1.0,1.0,-0.791781485080719,0.3125878870487213,0.4791935682296753,0.1784290373325348,0.0,0.0,0.1066008582711219,25.18853187561035,25.0,-1.6121619939804075,-4103.78125,62.10295867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917089283466339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006344437599,0.1013048440217971,-4.212764451949624e-06,0.0,9.307290747528896e-05,0.0,0.0,3.909217596054077,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509114563465118,-1407.69189453125,304.1474609375,0.7123283743858337,0.0989475101232528,0.0895668193697929,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639443919062614,-1267.1099853515625,304.15460205078125,0.7456225156784058,0.1141277849674224,0.0805778801441192,293.1587219238281,297.1499938964844,293.1499938964844,0.1504825055599212,-3347.47900390625,304.14990234375,0.9340094923973083,0.2243415862321853,0.2129492908716201,293.289794921875,297.1499938964844,293.1499938964844,0.0056932540610432,-2069.05224609375,298.65008544921875,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538999080658,0.8016342520713806,0.8016342520713806,1.0,1.0,-0.7917086482048035,0.3122017383575439,0.4795068800449371,0.1793175190687179,0.0,0.0,0.1056953743100166,25.1533317565918,25.0,-2.014141798019409,-4096.04296875,62.0445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914589390158653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009212508797645,0.1009254604578018,-4.212104158796137e-06,0.0,9.281920210924e-05,0.0,0.0,3.893717050552368,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509114563465118,-1407.69189453125,304.1474609375,0.7123283743858337,0.0989475101232528,0.0895668193697929,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639443919062614,-1267.1099853515625,304.15460205078125,0.7456225156784058,0.1141277849674224,0.0805778801441192,293.1587219238281,297.1499938964844,293.1499938964844,0.1504825055599212,-3347.47900390625,304.14990234375,0.9340094923973083,0.2243415862321853,0.2129492908716201,293.289794921875,297.1499938964844,293.1499938964844,0.0056932540610432,-2069.05224609375,298.65008544921875,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538999080658,0.8016342520713806,0.8016342520713806,1.0,1.0,-0.7917086482048035,0.3122017383575439,0.4795068800449371,0.1793175190687179,0.0,0.0,0.1056953743100166,25.1533317565918,25.0,-2.014141798019409,-4096.04296875,62.0445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914589390158653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009212508797645,0.1009254604578018,-4.212104158796137e-06,0.0,9.281920210924e-05,0.0,0.0,3.893717050552368,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512017384171485,-1412.531494140625,304.1473999023437,0.7132751941680908,0.0992863699793815,0.0898695886135101,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635267123579979,-1261.44482421875,304.1545104980469,0.7446981072425842,0.1136083453893661,0.0802130699157714,293.1578674316406,297.1499938964844,293.1499938964844,0.1505381017923355,-3348.494873046875,304.1498107910156,0.9343207478523254,0.224400594830513,0.2130019217729568,293.2889099121094,297.1499938964844,293.1499938964844,0.0056736376136541,-2063.12744140625,298.6279602050781,0.5616028904914856,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806225925683975,0.801710844039917,0.801710844039917,1.0,1.0,-0.7916911840438843,0.3120433390140533,0.4796478450298309,0.1797009259462356,0.0,0.0,0.1053255349397659,25.13764762878418,25.0,-2.1439626216888428,-4092.801513671875,62.020774841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913363248109817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007642298936843,0.1007684394717216,-4.211823124933289e-06,0.0,9.2694754130207e-05,0.0,0.0,3.887296915054321,0.0,0.0,0.0,0.26983442902565,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514933057129383,-1417.3970947265625,304.1473388671875,0.714203417301178,0.0996263325214386,0.0901737138628959,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290139198303,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631112158298492,-1255.818359375,304.1544494628906,0.7437669038772583,0.113091766834259,0.0798505321145057,293.15704345703125,297.1499938964844,293.1499938964844,0.1505977809429168,-3349.582763671875,304.1497497558594,0.9346200227737428,0.2244635671377182,0.2130585610866546,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541757658123,-2057.23828125,298.6059265136719,0.5617290139198303,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1805945783853531,0.8017864227294922,0.8017864227294922,1.0,1.0,-0.7916833758354187,0.3119071424007416,0.4797762632369995,0.1800420582294464,0.0,0.0,0.1050114929676055,25.123170852661133,25.0,-2.2387521266937256,-4089.9658203125,62.00007629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.0912172272801399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006291136145591,0.100633330643177,-4.211575742374407e-06,0.0,9.25738931982778e-05,0.0,0.0,3.881768465042114,0.0,0.0,0.0,0.2698128819465637,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778000354766,-1427.1639404296875,304.1472473144531,0.7160018086433411,0.100306861102581,0.0907836407423019,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622845776379108,-1244.6517333984375,304.15435791015625,0.7418795824050903,0.1120648309588432,0.0791306495666503,293.1554870605469,297.1499938964844,293.1499938964844,0.1507276147603988,-3351.940673828125,304.1496276855469,0.9351804256439208,0.2245997041463852,0.2131823897361755,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156842038035,-2045.5543212890625,298.5621337890625,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805475354194641,0.8019376993179321,0.8019376993179321,1.0,1.0,-0.7916903495788574,0.3116987347602844,0.4799915850162506,0.1805963069200515,0.0,0.0,0.104555033147335,25.09771728515625,25.0,-2.334591150283813,-4085.503662109375,61.96676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909959077835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004265397787094,0.1004307568073272,-4.2111860238946974e-06,0.0,9.234927711077034e-05,0.0,0.0,3.873464345932007,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778000354766,-1427.1639404296875,304.1472473144531,0.7160018086433411,0.100306861102581,0.0907836407423019,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622845776379108,-1244.6517333984375,304.15435791015625,0.7418795824050903,0.1120648309588432,0.0791306495666503,293.1554870605469,297.1499938964844,293.1499938964844,0.1507276147603988,-3351.940673828125,304.1496276855469,0.9351804256439208,0.2245997041463852,0.2131823897361755,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156842038035,-2045.5543212890625,298.5621337890625,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805475354194641,0.8019376993179321,0.8019376993179321,1.0,1.0,-0.7916903495788574,0.3116987347602844,0.4799915850162506,0.1805963069200515,0.0,0.0,0.104555033147335,25.09771728515625,25.0,-2.334591150283813,-4085.503662109375,61.96676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909959077835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004265397787094,0.1004307568073272,-4.2111860238946974e-06,0.0,9.234927711077034e-05,0.0,0.0,3.873464345932007,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526605285704135,-1436.9193115234375,304.147216796875,0.7177218198776245,0.1009846776723861,0.0913924127817154,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614599920809268,-1233.5487060546875,304.1542663574219,0.7399533987045288,0.1110421195626258,0.0784147605299949,293.1540832519531,297.1499938964844,293.1499938964844,0.1508679836988449,-3354.48095703125,304.1495056152344,0.9356887340545654,0.224746435880661,0.2133172750473022,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776820518076,-2033.96826171875,298.51861572265625,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805104315280914,0.8020889163017273,0.8020889163017273,1.0,1.0,-0.7917159199714661,0.3115679621696472,0.4801479578018188,0.1809843927621841,0.0,0.0,0.1043151915073394,25.07649803161621,25.0,-2.3360958099365234,-4082.533447265625,61.94196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043384552002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003095209598541,0.1003137305378913,-4.210930001136148e-06,0.0,9.215486352331936e-05,0.0,0.0,3.868640422821045,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526605285704135,-1436.9193115234375,304.147216796875,0.7177218198776245,0.1009846776723861,0.0913924127817154,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614599920809268,-1233.5487060546875,304.1542663574219,0.7399533987045288,0.1110421195626258,0.0784147605299949,293.1540832519531,297.1499938964844,293.1499938964844,0.1508679836988449,-3354.48095703125,304.1495056152344,0.9356887340545654,0.224746435880661,0.2133172750473022,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776820518076,-2033.96826171875,298.51861572265625,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805104315280914,0.8020889163017273,0.8020889163017273,1.0,1.0,-0.7917159199714661,0.3115679621696472,0.4801479578018188,0.1809843927621841,0.0,0.0,0.1043151915073394,25.07649803161621,25.0,-2.3360958099365234,-4082.533447265625,61.94196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043384552002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003095209598541,0.1003137305378913,-4.210930001136148e-06,0.0,9.215486352331936e-05,0.0,0.0,3.868640422821045,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532377511262893,-1446.5999755859375,304.1471862792969,0.7193636894226074,0.1016563847661018,0.0919966101646423,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606341436505317,-1222.464111328125,304.1542358398437,0.7379843592643738,0.1100209131836891,0.0777005106210708,293.1528015136719,297.1499938964844,293.1499938964844,0.1510157883167266,-3357.14697265625,304.1494140625,0.9361457824707032,0.2249016314744949,0.2134609520435333,293.283203125,297.1499938964844,293.1499938964844,0.0055401092395186,-2022.45703125,298.4754333496094,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804817169904709,0.8022354245185852,0.8022354245185852,1.0,1.0,-0.7917503714561462,0.311502993106842,0.4802473783493042,0.1812217831611633,0.0,0.0,0.1042859852313995,25.05923843383789,25.0,-2.215217351913452,-4080.978271484375,61.92383193969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527116894722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002767905592918,0.1002810075879097,-4.2108094930881634e-06,0.0,9.200097701977938e-05,0.0,0.0,3.867246866226196,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532377511262893,-1446.5999755859375,304.1471862792969,0.7193636894226074,0.1016563847661018,0.0919966101646423,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606341436505317,-1222.464111328125,304.1542358398437,0.7379843592643738,0.1100209131836891,0.0777005106210708,293.1528015136719,297.1499938964844,293.1499938964844,0.1510157883167266,-3357.14697265625,304.1494140625,0.9361457824707032,0.2249016314744949,0.2134609520435333,293.283203125,297.1499938964844,293.1499938964844,0.0055401092395186,-2022.45703125,298.4754333496094,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804817169904709,0.8022354245185852,0.8022354245185852,1.0,1.0,-0.7917503714561462,0.311502993106842,0.4802473783493042,0.1812217831611633,0.0,0.0,0.1042859852313995,25.05923843383789,25.0,-2.215217351913452,-4080.978271484375,61.92383193969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527116894722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002767905592918,0.1002810075879097,-4.2108094930881634e-06,0.0,9.200097701977938e-05,0.0,0.0,3.867246866226196,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068227469921,-1456.1607666015625,304.14715576171875,0.7209323644638062,0.1023200079798698,0.0925940945744514,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598050542175769,-1211.37109375,304.1542053222656,0.7359743714332581,0.1090000569820404,0.0769868046045303,293.15167236328125,297.1499938964844,293.1499938964844,0.1511680632829666,-3359.885009765625,304.1493530273437,0.9365572333335876,0.2250636667013168,0.2136116921901703,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028973147273,-2010.9940185546875,298.4325561523437,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804598122835159,0.8023819327354431,0.8023819327354431,1.0,1.0,-0.7917874455451965,0.3114909827709198,0.4802964627742767,0.1813329607248306,0.0,0.0,0.1044415533542633,25.04545021057129,25.0,-1.9718326330184937,-4080.661865234375,61.91078567504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905486866831779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003195792436599,0.1003237888216972,-4.210814495309023e-06,0.0,9.18954101507552e-05,0.0,0.0,3.868930101394653,0.0,0.0,0.0,0.2697598040103912,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068227469921,-1456.1607666015625,304.14715576171875,0.7209323644638062,0.1023200079798698,0.0925940945744514,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598050542175769,-1211.37109375,304.1542053222656,0.7359743714332581,0.1090000569820404,0.0769868046045303,293.15167236328125,297.1499938964844,293.1499938964844,0.1511680632829666,-3359.885009765625,304.1493530273437,0.9365572333335876,0.2250636667013168,0.2136116921901703,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028973147273,-2010.9940185546875,298.4325561523437,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804598122835159,0.8023819327354431,0.8023819327354431,1.0,1.0,-0.7917874455451965,0.3114909827709198,0.4802964627742767,0.1813329607248306,0.0,0.0,0.1044415533542633,25.04545021057129,25.0,-1.9718326330184937,-4080.661865234375,61.91078567504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905486866831779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003195792436599,0.1003237888216972,-4.210814495309023e-06,0.0,9.18954101507552e-05,0.0,0.0,3.868930101394653,0.0,0.0,0.0,0.2697598040103912,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540878735482692,-1460.8887939453125,304.1471862792969,0.7216920256614685,0.1026485189795494,0.0928900241851806,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881220817566,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593889690935611,-1205.8170166015625,304.1542053222656,0.7349554300308228,0.1084895804524421,0.0766300037503242,293.151123046875,297.1499938964844,293.1499938964844,0.1512451916933059,-3361.268798828125,304.1493530273437,0.9367486238479614,0.2251468449831009,0.2136892974376678,293.2811279296875,297.1499938964844,293.1499938964844,0.0054844063706696,-2005.273193359375,298.4112243652344,0.5623881220817566,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.1804509311914444,0.8024551272392273,0.8024551272392273,1.0,1.0,-0.7918058633804321,0.3115005195140838,0.4803053438663482,0.1813504099845886,0.0,0.0,0.1045768111944198,25.039669036865234,25.0,-1.8146113157272337,-4080.891845703125,61.90574264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905156582593917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003648787736892,0.1003690883517265,-4.210858151054708e-06,0.0,9.186188981402664e-05,0.0,0.0,3.8707468509674072,0.0,0.0,0.0,0.269766241312027,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543665178120136,-1465.580322265625,304.1471862792969,0.7224369645118713,0.1029748991131782,0.0931840315461158,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624194145202637,0.050000000745058,0.0481555350124836,293.2012634277344,297.1499938964844,293.1499938964844,0.0589717999100685,-1200.25732421875,304.1541748046875,0.7339282631874084,0.107979230582714,0.0762732401490211,293.150634765625,297.1499938964844,293.1499938964844,0.1513226926326751,-3362.656982421875,304.1493225097656,0.93693208694458,0.2252313494682312,0.2137681543827057,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659806191921,-1999.5556640625,298.38995361328125,0.5624194145202637,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804431974887848,0.802526593208313,0.802526593208313,1.0,1.0,-0.7918238043785095,0.311517983675003,0.4803058207035064,0.1813475340604782,0.0,0.0,0.1047426611185073,25.034517288208008,25.0,-1.6371651887893677,-4081.334228515625,61.90148162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904951021075248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004231944680213,0.1004274114966392,-4.210924998915289e-06,0.0,9.184102236758918e-05,0.0,0.0,3.873095750808716,0.0,0.0,0.0,0.2697747945785522,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549163222312927,-1474.8489990234375,304.147216796875,0.7238869667053223,0.1036211401224136,0.0937662422657013,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663233757019,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581350214779377,-1189.132080078125,304.1541748046875,0.731853723526001,0.1069604009389877,0.0755606815218925,293.1496887207031,297.1499938964844,293.1499938964844,0.1514783948659896,-3365.439697265625,304.1492919921875,0.9372804164886476,0.2254042774438858,0.2139298021793365,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293274879455,-1988.1295166015625,298.3476867675781,0.5624663233757019,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307699203491,0.8026695251464844,0.8026695251464844,1.0,1.0,-0.7918592691421509,0.3115720748901367,0.4802871942520141,0.1812942326068878,0.0,0.0,0.1051480546593666,25.025861740112305,25.0,-1.24000084400177,-4082.7578125,61.895118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904926136136055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005722135305404,0.1005764231085777,-4.211119630781468e-06,0.0,9.183849761029704e-05,0.0,0.0,3.879119634628296,0.0,0.0,0.0,0.2697970271110534,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549163222312927,-1474.8489990234375,304.147216796875,0.7238869667053223,0.1036211401224136,0.0937662422657013,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663233757019,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581350214779377,-1189.132080078125,304.1541748046875,0.731853723526001,0.1069604009389877,0.0755606815218925,293.1496887207031,297.1499938964844,293.1499938964844,0.1514783948659896,-3365.439697265625,304.1492919921875,0.9372804164886476,0.2254042774438858,0.2139298021793365,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293274879455,-1988.1295166015625,298.3476867675781,0.5624663233757019,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307699203491,0.8026695251464844,0.8026695251464844,1.0,1.0,-0.7918592691421509,0.3115720748901367,0.4802871942520141,0.1812942326068878,0.0,0.0,0.1051480546593666,25.025861740112305,25.0,-1.24000084400177,-4082.7578125,61.895118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904926136136055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005722135305404,0.1005764231085777,-4.211119630781468e-06,0.0,9.183849761029704e-05,0.0,0.0,3.879119634628296,0.0,0.0,0.0,0.2697970271110534,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554566793143749,-1483.973876953125,304.1472473144531,0.7252917885780334,0.1042592376470565,0.0943411961197853,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.057297695428133,-1178.03515625,304.1541748046875,0.7297616600990295,0.1059479191899299,0.0748516395688057,293.1488647460937,297.1499938964844,293.1499938964844,0.1516347825527191,-3368.2275390625,304.1492614746094,0.9376104474067688,0.225582018494606,0.2140961736440658,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928955458104,-1976.70458984375,298.3056640625,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.1467590332031,1.0,0.1804216355085373,0.8028124570846558,0.8028124570846558,1.0,1.0,-0.791896641254425,0.3116488456726074,0.4802477657794952,0.1811879426240921,0.0,0.0,0.1056176796555519,25.01885223388672,25.0,-0.8511368036270142,-4084.718017578125,61.89126205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905369073152542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007504239678382,0.1007546335458755,-4.21137201556121e-06,0.0,9.188344847643748e-05,0.0,0.0,3.886343240737915,0.0,0.0,0.0,0.2698239982128143,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554566793143749,-1483.973876953125,304.1472473144531,0.7252917885780334,0.1042592376470565,0.0943411961197853,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.057297695428133,-1178.03515625,304.1541748046875,0.7297616600990295,0.1059479191899299,0.0748516395688057,293.1488647460937,297.1499938964844,293.1499938964844,0.1516347825527191,-3368.2275390625,304.1492614746094,0.9376104474067688,0.225582018494606,0.2140961736440658,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928955458104,-1976.70458984375,298.3056640625,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.1467590332031,1.0,0.1804216355085373,0.8028124570846558,0.8028124570846558,1.0,1.0,-0.791896641254425,0.3116488456726074,0.4802477657794952,0.1811879426240921,0.0,0.0,0.1056176796555519,25.01885223388672,25.0,-0.8511368036270142,-4084.718017578125,61.89126205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905369073152542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007504239678382,0.1007546335458755,-4.21137201556121e-06,0.0,9.188344847643748e-05,0.0,0.0,3.886343240737915,0.0,0.0,0.0,0.2698239982128143,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.055987536907196,-1492.9542236328125,304.14727783203125,0.7266573905944824,0.1048887223005294,0.094908595085144,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564662143588066,-1167.052001953125,304.1541748046875,0.7276692986488342,0.1049502119421958,0.0741513073444366,293.1481018066406,297.1499938964844,293.1499938964844,0.1517921537160873,-3371.027099609375,304.1492614746094,0.937929391860962,0.2257644087076187,0.2142670750617981,293.277099609375,297.1499938964844,293.1499938964844,0.0053567024879157,-1965.29052734375,298.2639465332031,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153770208358,0.802952766418457,0.802952766418457,1.0,1.0,-0.7919413447380066,0.3117469847202301,0.4801943302154541,0.1810381710529327,0.0,0.0,0.1061246022582054,25.0129451751709,25.0,-0.523344099521637,-4087.09619140625,61.88999176025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906236693263053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009464040398597,0.100950613617897,-4.211662599118426e-06,0.0,9.197150211548431e-05,0.0,0.0,3.8943004608154297,0.0,0.0,0.0,0.2698539793491363,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.055987536907196,-1492.9542236328125,304.14727783203125,0.7266573905944824,0.1048887223005294,0.094908595085144,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564662143588066,-1167.052001953125,304.1541748046875,0.7276692986488342,0.1049502119421958,0.0741513073444366,293.1481018066406,297.1499938964844,293.1499938964844,0.1517921537160873,-3371.027099609375,304.1492614746094,0.937929391860962,0.2257644087076187,0.2142670750617981,293.277099609375,297.1499938964844,293.1499938964844,0.0053567024879157,-1965.29052734375,298.2639465332031,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153770208358,0.802952766418457,0.802952766418457,1.0,1.0,-0.7919413447380066,0.3117469847202301,0.4801943302154541,0.1810381710529327,0.0,0.0,0.1061246022582054,25.0129451751709,25.0,-0.523344099521637,-4087.09619140625,61.88999176025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906236693263053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009464040398597,0.100950613617897,-4.211662599118426e-06,0.0,9.197150211548431e-05,0.0,0.0,3.8943004608154297,0.0,0.0,0.0,0.2698539793491363,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565086863934993,-1501.7862548828125,304.1473083496094,0.7279888987541199,0.1055089682340622,0.0954678207635879,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556494779884815,-1156.29931640625,304.1541442871094,0.7256000638008118,0.1039783135056495,0.0734668150544166,293.1474304199219,297.1499938964844,293.1499938964844,0.1519507318735122,-3373.84326171875,304.14923095703125,0.9382439255714417,0.2259507775306701,0.2144419550895691,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207352757453,-1953.888916015625,298.222412109375,0.5625292062759399,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.180411696434021,0.8030930757522583,0.8030930757522583,1.0,1.0,-0.7920002341270447,0.3118659853935241,0.4801342785358429,0.1808555573225021,0.0,0.0,0.1066480278968811,25.00759506225586,25.0,-0.2739904522895813,-4089.81494140625,61.89160537719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907451659440994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011511981487274,0.1011554077267646,-4.211974101053784e-06,0.0,9.20948077691719e-05,0.0,0.0,3.90262508392334,0.0,0.0,0.0,0.2698854506015777,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565086863934993,-1501.7862548828125,304.1473083496094,0.7279888987541199,0.1055089682340622,0.0954678207635879,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556494779884815,-1156.29931640625,304.1541442871094,0.7256000638008118,0.1039783135056495,0.0734668150544166,293.1474304199219,297.1499938964844,293.1499938964844,0.1519507318735122,-3373.84326171875,304.14923095703125,0.9382439255714417,0.2259507775306701,0.2144419550895691,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207352757453,-1953.888916015625,298.222412109375,0.5625292062759399,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.180411696434021,0.8030930757522583,0.8030930757522583,1.0,1.0,-0.7920002341270447,0.3118659853935241,0.4801342785358429,0.1808555573225021,0.0,0.0,0.1066480278968811,25.00759506225586,25.0,-0.2739904522895813,-4089.81494140625,61.89160537719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907451659440994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011511981487274,0.1011554077267646,-4.211974101053784e-06,0.0,9.20948077691719e-05,0.0,0.0,3.90262508392334,0.0,0.0,0.0,0.2698854506015777,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567657686769962,-1506.1492919921875,304.1473388671875,0.7286444902420044,0.1058158874511718,0.0957444310188293,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625351071357727,0.050000000745058,0.0481547936797142,293.1957702636719,297.1499938964844,293.1499938964844,0.0552512817084789,-1151.070068359375,304.15411376953125,0.7245867848396301,0.1035089492797851,0.0731342956423759,293.1471252441406,297.1499938964844,293.1499938964844,0.1520305722951889,-3375.26025390625,304.14923095703125,0.9384027123451232,0.2260453999042511,0.2145307660102844,293.27569580078125,297.1499938964844,293.1499938964844,0.0053028441034257,-1948.1966552734373,298.2017517089844,0.5625351071357727,0.050000000745058,0.2284256070852279,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0228271484375,293.2757873535156,291.1461181640625,1.0,0.1804108619689941,0.8031632304191589,0.8031632304191589,1.0,1.0,-0.7920394539833069,0.31193408370018,0.4801053702831268,0.180755615234375,0.0,0.0,0.1069115623831749,25.004892349243164,25.0,-0.179794505238533,-4091.293701171875,61.893829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352844238281,303.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0908165350556373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012549698352813,0.1012591868638992,-4.212134172121296e-06,0.0,9.216723992722108e-05,0.0,0.0,3.906846046447754,0.0,0.0,0.0,0.2699014544486999,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570208430290222,-1510.4825439453125,304.1473693847656,0.7292963266372681,0.1061211228370666,0.0960193127393722,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625429153442383,0.050000000745058,0.0481547452509403,293.1950988769531,297.1499938964844,293.1499938964844,0.0548653937876224,-1146.0113525390625,304.1540832519531,0.7236038446426392,0.103058636188507,0.072812832891941,293.1468200683594,297.1499938964844,293.1499938964844,0.1521110236644745,-3376.687255859375,304.14923095703125,0.9385661482810974,0.2261413633823394,0.2146206200122833,293.2752685546875,297.1499938964844,293.1499938964844,0.0052850083447992,-1942.5091552734373,298.1811218261719,0.5625429153442383,0.050000000745058,0.2284253686666488,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1460876464844,1.0,0.1804108172655105,0.8032321929931641,0.8032321929931641,1.0,1.0,-0.7920910716056824,0.3120097815990448,0.4800812602043152,0.1806525737047195,0.0,0.0,0.1071748510003089,25.00189781188965,25.0,-0.1091496869921684,-4092.856201171875,61.89750671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,303.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0908934697508812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013589277863502,0.1013631373643875,-4.21229560743086e-06,0.0,9.224531095242128e-05,0.0,0.0,3.911075592041016,0.0,0.0,0.0,0.2699174880981445,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575264655053615,-1519.08544921875,304.1473999023437,0.7305997610092163,0.1067277267575264,0.0965652018785476,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625713467597961,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541497394442558,-1136.654541015625,304.1539001464844,0.7217851877212524,0.1022351160645484,0.0722187682986259,293.146240234375,297.1499938964844,293.1499938964844,0.1522752940654754,-3379.600830078125,304.1492004394531,0.9389201998710632,0.2263379991054535,0.2148044854402542,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495216950774,-1931.158203125,298.1399841308594,0.5625713467597961,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804137676954269,0.8033702373504639,0.8033702373504639,1.0,1.0,-0.7922526001930237,0.3121918141841888,0.4800607562065124,0.1804459989070892,0.0,0.0,0.1077028289437294,24.99418067932129,25.0,-0.05629588291049,-4096.2763671875,61.911258697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910592228174209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015673354268074,0.1015715524554252,-4.212619387544692e-06,0.0,9.24135383684188e-05,0.0,0.0,3.919557571411133,0.0,0.0,0.0,0.2699497044086456,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575264655053615,-1519.08544921875,304.1473999023437,0.7305997610092163,0.1067277267575264,0.0965652018785476,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625713467597961,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541497394442558,-1136.654541015625,304.1539001464844,0.7217851877212524,0.1022351160645484,0.0722187682986259,293.146240234375,297.1499938964844,293.1499938964844,0.1522752940654754,-3379.600830078125,304.1492004394531,0.9389201998710632,0.2263379991054535,0.2148044854402542,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495216950774,-1931.158203125,298.1399841308594,0.5625713467597961,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804137676954269,0.8033702373504639,0.8033702373504639,1.0,1.0,-0.7922526001930237,0.3121918141841888,0.4800607562065124,0.1804459989070892,0.0,0.0,0.1077028289437294,24.99418067932129,25.0,-0.05629588291049,-4096.2763671875,61.911258697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910592228174209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015673354268074,0.1015715524554252,-4.212619387544692e-06,0.0,9.24135383684188e-05,0.0,0.0,3.919557571411133,0.0,0.0,0.0,0.2699497044086456,4.0,0.0,1.0
