time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580267123878002,-1527.615234375,304.1474304199219,0.7319073677062988,0.1073287203907966,0.0971061959862709,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626201033592224,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535238459706306,-1128.4993896484375,304.1536560058594,0.7202056646347046,0.1015237495303154,0.0717013552784919,293.1457214355469,297.1499938964844,293.1499938964844,0.152444988489151,-3382.611328125,304.1492004394531,0.9393157958984376,0.2265405803918838,0.2149939984083175,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143172360956,-1919.8564453125,298.0989990234375,0.5626201033592224,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804218143224716,0.8035082221031189,0.8035082221031189,1.0,1.0,-0.7925060987472534,0.3124181926250458,0.4800879061222076,0.1802482455968856,0.0,0.0,0.1082422584295272,24.983901977539062,25.0,-0.1019809320569038,-4100.16455078125,61.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912346020340919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017794534564018,0.101783663034439,-4.21294680563733e-06,0.0,9.259152284357695e-05,0.0,0.0,3.928190469741821,0.0,0.0,0.0,0.2699824571609497,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580267123878002,-1527.615234375,304.1474304199219,0.7319073677062988,0.1073287203907966,0.0971061959862709,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626201033592224,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535238459706306,-1128.4993896484375,304.1536560058594,0.7202056646347046,0.1015237495303154,0.0717013552784919,293.1457214355469,297.1499938964844,293.1499938964844,0.152444988489151,-3382.611328125,304.1492004394531,0.9393157958984376,0.2265405803918838,0.2149939984083175,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143172360956,-1919.8564453125,298.0989990234375,0.5626201033592224,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804218143224716,0.8035082221031189,0.8035082221031189,1.0,1.0,-0.7925060987472534,0.3124181926250458,0.4800879061222076,0.1802482455968856,0.0,0.0,0.1082422584295272,24.983901977539062,25.0,-0.1019809320569038,-4100.16455078125,61.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912346020340919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017794534564018,0.101783663034439,-4.21294680563733e-06,0.0,9.259152284357695e-05,0.0,0.0,3.928190469741821,0.0,0.0,0.0,0.2699824571609497,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.058520384132862,-1536.05224609375,304.1474609375,0.7332208156585693,0.1079208552837371,0.0976399853825569,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626950263977051,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529976300895214,-1121.6673583984375,304.1533203125,0.7188998460769653,0.1009446009993553,0.0712675303220748,293.1452331542969,297.1499938964844,293.1499938964844,0.1526201367378235,-3385.721435546875,304.149169921875,0.9397585391998292,0.2267462760210037,0.2151870280504226,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793935708701,-1908.6141357421875,298.05810546875,0.5626950263977051,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804357767105102,0.8036432266235352,0.8036432266235352,1.0,1.0,-0.792854368686676,0.312663584947586,0.4801907539367676,0.1801239550113678,0.0,0.0,0.1088188588619232,24.971355438232425,25.0,-0.4719067215919494,-4104.87109375,61.97045135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914137661457061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020024046301841,0.102006621658802,-4.213284228171688e-06,0.0,9.27733490243554e-05,0.0,0.0,3.937260627746582,0.0,0.0,0.0,0.2700168192386627,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.058520384132862,-1536.05224609375,304.1474609375,0.7332208156585693,0.1079208552837371,0.0976399853825569,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626950263977051,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529976300895214,-1121.6673583984375,304.1533203125,0.7188998460769653,0.1009446009993553,0.0712675303220748,293.1452331542969,297.1499938964844,293.1499938964844,0.1526201367378235,-3385.721435546875,304.149169921875,0.9397585391998292,0.2267462760210037,0.2151870280504226,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793935708701,-1908.6141357421875,298.05810546875,0.5626950263977051,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804357767105102,0.8036432266235352,0.8036432266235352,1.0,1.0,-0.792854368686676,0.312663584947586,0.4801907539367676,0.1801239550113678,0.0,0.0,0.1088188588619232,24.971355438232425,25.0,-0.4719067215919494,-4104.87109375,61.97045135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914137661457061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020024046301841,0.102006621658802,-4.213284228171688e-06,0.0,9.27733490243554e-05,0.0,0.0,3.937260627746582,0.0,0.0,0.0,0.2700168192386627,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590096563100814,-1544.441650390625,304.1474914550781,0.734566330909729,0.1085038781166076,0.0981647595763206,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628253221511841,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526524968445301,-1117.22119140625,304.1527709960937,0.7181142568588257,0.1006059721112251,0.0709820613265037,293.1448059082031,297.1499938964844,293.1499938964844,0.1528076976537704,-3389.0673828125,304.1491394042969,0.9402925372123718,0.2269548773765564,0.2153821289539337,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449099555611,-1897.5272216796875,298.01708984375,0.5628253221511841,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.180458202958107,0.8037782311439514,0.8037782311439514,1.0,1.0,-0.7933698296546936,0.3129348158836365,0.4804350435733795,0.1801497191190719,0.0,0.0,0.1095693260431289,24.953712463378903,25.0,-1.5858495235443115,-4111.4072265625,62.02374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915948972105979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022767946124076,0.1022810041904449,-4.213663487462327e-06,0.0,9.295717609347776e-05,0.0,0.0,3.9483931064605713,0.0,0.0,0.0,0.2700586020946502,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590096563100814,-1544.441650390625,304.1474914550781,0.734566330909729,0.1085038781166076,0.0981647595763206,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628253221511841,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526524968445301,-1117.22119140625,304.1527709960937,0.7181142568588257,0.1006059721112251,0.0709820613265037,293.1448059082031,297.1499938964844,293.1499938964844,0.1528076976537704,-3389.0673828125,304.1491394042969,0.9402925372123718,0.2269548773765564,0.2153821289539337,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449099555611,-1897.5272216796875,298.01708984375,0.5628253221511841,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.180458202958107,0.8037782311439514,0.8037782311439514,1.0,1.0,-0.7933698296546936,0.3129348158836365,0.4804350435733795,0.1801497191190719,0.0,0.0,0.1095693260431289,24.953712463378903,25.0,-1.5858495235443115,-4111.4072265625,62.02374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915948972105979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022767946124076,0.1022810041904449,-4.213663487462327e-06,0.0,9.295717609347776e-05,0.0,0.0,3.9483931064605713,0.0,0.0,0.0,0.2700586020946502,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592540949583053,-1548.644775390625,304.1474914550781,0.7352598309516907,0.1087933257222175,0.0984247252345085,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.562917172908783,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525708235800266,-1116.1903076171875,304.1524353027344,0.7179861664772034,0.10054711997509,0.0709134489297866,293.14459228515625,297.1499938964844,293.1499938964844,0.1529080271720886,-3390.864501953125,304.14910888671875,0.9406044483184814,0.2270613461732864,0.2154812067747116,293.27178955078125,297.1499938964844,293.1499938964844,0.0051278616301715,-1892.0582275390625,297.9964599609375,0.562917172908783,0.050000000745058,0.228413924574852,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.14361572265625,1.0,0.1804737299680709,0.8038457036018372,0.8038457036018372,1.0,1.0,-0.7937142848968506,0.3130915760993957,0.4806227087974548,0.1802214384078979,0.0,0.0,0.1100628226995468,24.94221305847168,25.0,-2.2492446899414062,-4115.7509765625,62.059757232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,303.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0916872695088386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102455273270607,0.1024594828486442,-4.213896772853332e-06,0.0,9.30509195313789e-05,0.0,0.0,3.955623865127564,0.0,0.0,0.0,0.2700854837894439,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594988502562046,-1552.8607177734375,304.14752197265625,0.7359694838523865,0.1090821847319603,0.0986837521195411,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630275011062622,0.050000000745058,0.0481516197323799,293.18170166015625,297.1499938964844,293.1499938964844,0.0525551848113536,-1116.0230712890625,304.1520080566406,0.7180509567260742,0.1005661115050315,0.0708987340331077,293.1443786621094,297.1499938964844,293.1499938964844,0.1530129313468933,-3392.7470703125,304.1490783691406,0.9409483075141908,0.2271700799465179,0.2155819833278656,293.2714233398437,297.1499938964844,293.1499938964844,0.0051109525375068,-1886.6397705078125,297.975830078125,0.5630275011062622,0.050000000745058,0.2284105569124221,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804928034543991,0.8039112687110901,0.8039112687110901,1.0,1.0,-0.7941235303878784,0.3132660984992981,0.4808574318885803,0.1803319752216339,0.0,0.0,0.1106558665633201,24.928884506225582,25.0,-2.8776566982269287,-4120.97021484375,62.103023529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917825177311897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10267124325037,0.1026754602789878,-4.21417780671618e-06,0.0,9.314758790424094e-05,0.0,0.0,3.964373826980591,0.0,0.0,0.0,0.2701179683208465,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599898621439933,-1561.338623046875,304.14752197265625,0.7374382615089417,0.1096594855189323,0.0992007181048393,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632993578910828,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527184642851352,-1118.229736328125,304.15106201171875,0.7187458872795105,0.1008327975869178,0.0710285827517509,293.1439819335937,297.1499938964844,293.1499938964844,0.153235837817192,-3396.75390625,304.1490173339844,0.9417279958724976,0.2273957282304763,0.2157903909683227,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775385461747,-1875.9398193359373,297.9345092773437,0.5632993578910828,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805428862571716,0.8040423393249512,0.8040423393249512,1.0,1.0,-0.7951378226280212,0.3136718273162842,0.481465995311737,0.1806642562150955,0.0,0.0,0.1121661588549614,24.8973388671875,25.0,-3.904134750366211,-4134.193359375,62.21237564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.0919885784387588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032296940684318,0.1032339110970497,-4.214914042677265e-06,0.0,9.33567134779878e-05,0.0,0.0,3.987018823623657,0.0,0.0,0.0,0.2702021300792694,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599898621439933,-1561.338623046875,304.14752197265625,0.7374382615089417,0.1096594855189323,0.0992007181048393,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632993578910828,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527184642851352,-1118.229736328125,304.15106201171875,0.7187458872795105,0.1008327975869178,0.0710285827517509,293.1439819335937,297.1499938964844,293.1499938964844,0.153235837817192,-3396.75390625,304.1490173339844,0.9417279958724976,0.2273957282304763,0.2157903909683227,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775385461747,-1875.9398193359373,297.9345092773437,0.5632993578910828,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805428862571716,0.8040423393249512,0.8040423393249512,1.0,1.0,-0.7951378226280212,0.3136718273162842,0.481465995311737,0.1806642562150955,0.0,0.0,0.1121661588549614,24.8973388671875,25.0,-3.904134750366211,-4134.193359375,62.21237564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.0919885784387588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032296940684318,0.1032339110970497,-4.214914042677265e-06,0.0,9.33567134779878e-05,0.0,0.0,3.987018823623657,0.0,0.0,0.0,0.2702021300792694,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604829341173172,-1569.8758544921875,304.14752197265625,0.738971471786499,0.1102378144860267,0.0997178182005882,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531392581760883,-1123.801513671875,304.1500244140625,0.7201765775680542,0.1014016047120094,0.0713702291250228,293.1435546875,297.1499938964844,293.1499938964844,0.1534750312566757,-3401.056884765625,304.1489562988281,0.9426236152648926,0.2276344299316406,0.2160101234912872,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446232780814,-1865.393798828125,297.8933410644531,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.13629150390625,1.0,0.1806110739707946,0.8041734099388123,0.8041734099388123,1.0,1.0,-0.7964173555374146,0.3141598105430603,0.4822575449943542,0.1811341941356659,0.0,0.0,0.1141396909952163,24.860166549682617,25.0,-4.543684005737305,-4151.31591796875,62.35410690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0922292321920394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039749532938003,0.1039791703224182,-4.215924036543584e-06,0.0,9.360094554722308e-05,0.0,0.0,4.01728630065918,0.0,0.0,0.0,0.2703150808811188,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604829341173172,-1569.8758544921875,304.14752197265625,0.738971471786499,0.1102378144860267,0.0997178182005882,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531392581760883,-1123.801513671875,304.1500244140625,0.7201765775680542,0.1014016047120094,0.0713702291250228,293.1435546875,297.1499938964844,293.1499938964844,0.1534750312566757,-3401.056884765625,304.1489562988281,0.9426236152648926,0.2276344299316406,0.2160101234912872,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446232780814,-1865.393798828125,297.8933410644531,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.13629150390625,1.0,0.1806110739707946,0.8041734099388123,0.8041734099388123,1.0,1.0,-0.7964173555374146,0.3141598105430603,0.4822575449943542,0.1811341941356659,0.0,0.0,0.1141396909952163,24.860166549682617,25.0,-4.543684005737305,-4151.31591796875,62.35410690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0922292321920394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039749532938003,0.1039791703224182,-4.215924036543584e-06,0.0,9.360094554722308e-05,0.0,0.0,4.01728630065918,0.0,0.0,0.0,0.2703150808811188,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609776228666305,-1578.4613037109375,304.14752197265625,0.7405647039413452,0.110818438231945,0.1002363935112953,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640208125114441,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.053808644413948,-1132.6326904296875,304.1488952636719,0.7222965359687805,0.1022622883319854,0.0719180703163147,293.1430969238281,297.1499938964844,293.1499938964844,0.1537287086248397,-3405.6181640625,304.1488647460937,0.9436234831809998,0.227888137102127,0.2162432521581649,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121401436626,-1854.96240234375,297.8524475097656,0.5640208125114441,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806995421648025,0.8042985200881958,0.8042985200881958,1.0,1.0,-0.7979599237442017,0.3147350549697876,0.483224868774414,0.1817257702350616,0.0,0.0,0.1165845468640327,24.8186149597168,25.0,-4.786853313446045,-4172.390625,62.5297737121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.0925228521227836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049182713031768,0.1049224883317947,-4.217240075377049e-06,0.0,9.389893239131196e-05,0.0,0.0,4.055670738220215,0.0,0.0,0.0,0.2704588174819946,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609776228666305,-1578.4613037109375,304.14752197265625,0.7405647039413452,0.110818438231945,0.1002363935112953,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640208125114441,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.053808644413948,-1132.6326904296875,304.1488952636719,0.7222965359687805,0.1022622883319854,0.0719180703163147,293.1430969238281,297.1499938964844,293.1499938964844,0.1537287086248397,-3405.6181640625,304.1488647460937,0.9436234831809998,0.227888137102127,0.2162432521581649,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121401436626,-1854.96240234375,297.8524475097656,0.5640208125114441,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806995421648025,0.8042985200881958,0.8042985200881958,1.0,1.0,-0.7979599237442017,0.3147350549697876,0.483224868774414,0.1817257702350616,0.0,0.0,0.1165845468640327,24.8186149597168,25.0,-4.786853313446045,-4172.390625,62.5297737121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.0925228521227836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049182713031768,0.1049224883317947,-4.217240075377049e-06,0.0,9.389893239131196e-05,0.0,0.0,4.055670738220215,0.0,0.0,0.0,0.2704588174819946,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614733174443244,-1587.08154296875,304.14752197265625,0.7422112822532654,0.111402153968811,0.1007573381066322,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644516348838806,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547133460640907,-1144.5699462890625,304.14776611328125,0.7250471711158752,0.1034006997942924,0.0726632624864578,293.14263916015625,297.1499938964844,293.1499938964844,0.1539952605962753,-3410.404541015625,304.1488037109375,0.9447137713432312,0.2281583398580551,0.2164914160966873,293.2680969238281,297.1499938964844,293.1499938964844,0.004980104509741,-1844.636474609375,297.8119812011719,0.5644516348838806,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1294860839844,1.0,0.1808100640773773,0.8044236302375793,0.8044236302375793,1.0,1.0,-0.7997583150863647,0.3154016733169555,0.4843566715717315,0.1824215054512024,0.0,0.0,0.1194854378700256,24.773983001708984,25.0,-4.7049760818481445,-4197.3349609375,62.74031066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928884670138359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060612723231315,0.1060654893517494,-4.218876711092889e-06,0.0,9.426998440176249e-05,0.0,0.0,4.102275848388672,0.0,0.0,0.0,0.2706339359283447,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614733174443244,-1587.08154296875,304.14752197265625,0.7422112822532654,0.111402153968811,0.1007573381066322,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644516348838806,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547133460640907,-1144.5699462890625,304.14776611328125,0.7250471711158752,0.1034006997942924,0.0726632624864578,293.14263916015625,297.1499938964844,293.1499938964844,0.1539952605962753,-3410.404541015625,304.1488037109375,0.9447137713432312,0.2281583398580551,0.2164914160966873,293.2680969238281,297.1499938964844,293.1499938964844,0.004980104509741,-1844.636474609375,297.8119812011719,0.5644516348838806,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1294860839844,1.0,0.1808100640773773,0.8044236302375793,0.8044236302375793,1.0,1.0,-0.7997583150863647,0.3154016733169555,0.4843566715717315,0.1824215054512024,0.0,0.0,0.1194854378700256,24.773983001708984,25.0,-4.7049760818481445,-4197.3349609375,62.74031066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928884670138359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060612723231315,0.1060654893517494,-4.218876711092889e-06,0.0,9.426998440176249e-05,0.0,0.0,4.102275848388672,0.0,0.0,0.0,0.2706339359283447,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617213770747184,-1591.401123046875,304.14752197265625,0.7430519461631775,0.111695259809494,0.1010188460350036,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646800398826599,0.050000000745058,0.0481410436332225,293.1524658203125,297.1499938964844,293.1499938964844,0.0552471652626991,-1151.62353515625,304.147216796875,0.7266355752944946,0.1040670573711395,0.073104977607727,293.14239501953125,297.1499938964844,293.1499938964844,0.1541329324245453,-3412.873291015625,304.1487731933594,0.9452876448631288,0.2282998263835907,0.21662138402462,293.26763916015625,297.1499938964844,293.1499938964844,0.0049642361700534,-1839.5042724609373,297.7919311523437,0.5646800398826599,0.050000000745058,0.2283603847026825,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808738261461258,0.8044861555099487,0.8044861555099487,1.0,1.0,-0.8007482886314392,0.315769225358963,0.4849790930747986,0.1828019618988037,0.0,0.0,0.1210941150784492,24.75091552734375,25.0,-4.581671237945557,-4211.18310546875,62.85850143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073974609375,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0931032374501228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067046374082565,0.1067088618874549,-4.2198130358883645e-06,0.0,9.448795026401058e-05,0.0,0.0,4.128551483154297,0.0,0.0,0.0,0.2707328498363495,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619694739580154,-1595.7252197265625,304.14752197265625,0.7439026236534119,0.1119892075657844,0.1012810543179512,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649153590202332,0.050000000745058,0.0481395497918129,293.1485900878906,297.1499938964844,293.1499938964844,0.0558311007916927,-1159.3509521484375,304.1466369628906,0.7283536195755005,0.1047936379909515,0.0735896974802017,293.14215087890625,297.1499938964844,293.1499938964844,0.1542733162641525,-3415.388427734375,304.14874267578125,0.9458778500556946,0.2284455597400665,0.2167552858591079,293.26715087890625,297.1499938964844,293.1499938964844,0.004948463756591,-1834.390625,297.7720031738281,0.5649153590202332,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809432655572891,0.8045433759689331,0.8045433759689331,1.0,1.0,-0.8017951250076294,0.3161589205265045,0.4856362342834472,0.1832001656293869,0.0,0.0,0.1227997839450836,24.7275447845459,25.0,-4.417771339416504,-4225.90185546875,62.985084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933412909507751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073936074972152,0.1073978245258331,-4.220825758238789e-06,0.0,9.472954116063192e-05,0.0,0.0,4.156721115112305,0.0,0.0,0.0,0.2708390355110168,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624655969440937,-1604.38232421875,304.14752197265625,0.7456298470497131,0.1125795543193817,0.1018076241016388,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654023885726929,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571399144828319,-1176.72216796875,304.1455993652344,0.7321540713310242,0.1064178571105003,0.0746815800666809,293.1416320800781,297.1499938964844,293.1499938964844,0.1545619666576385,-3420.552490234375,304.148681640625,0.9470999836921692,0.2287499606609344,0.2170351892709732,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171983264386,-1824.2142333984373,297.73260498046875,0.5654023885726929,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1234741210937,1.0,0.1810993701219558,0.8046578168869019,0.8046578168869019,1.0,1.0,-0.8040522933006287,0.3170061409473419,0.4870461225509643,0.1840405166149139,0.0,0.0,0.1264808773994445,24.68039894104004,25.0,-4.007026672363281,-4257.8623046875,63.2631950378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938932225108146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108903020620346,0.1089072450995445,-4.223075393383624e-06,0.0,9.528968075755984e-05,0.0,0.0,4.21854829788208,0.0,0.0,0.0,0.271072506904602,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624655969440937,-1604.38232421875,304.14752197265625,0.7456298470497131,0.1125795543193817,0.1018076241016388,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654023885726929,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571399144828319,-1176.72216796875,304.1455993652344,0.7321540713310242,0.1064178571105003,0.0746815800666809,293.1416320800781,297.1499938964844,293.1499938964844,0.1545619666576385,-3420.552490234375,304.148681640625,0.9470999836921692,0.2287499606609344,0.2170351892709732,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171983264386,-1824.2142333984373,297.73260498046875,0.5654023885726929,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1234741210937,1.0,0.1810993701219558,0.8046578168869019,0.8046578168869019,1.0,1.0,-0.8040522933006287,0.3170061409473419,0.4870461225509643,0.1840405166149139,0.0,0.0,0.1264808773994445,24.68039894104004,25.0,-4.007026672363281,-4257.8623046875,63.2631950378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938932225108146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108903020620346,0.1089072450995445,-4.223075393383624e-06,0.0,9.528968075755984e-05,0.0,0.0,4.21854829788208,0.0,0.0,0.0,0.271072506904602,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629612281918525,-1613.0443115234375,304.14752197265625,0.7473837733268738,0.1131728813052177,0.1023368835449218,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659034848213196,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586186684668064,-1196.4432373046875,304.14459228515625,0.73639976978302,0.1082510948181152,0.0759238004684448,293.1410827636719,297.1499938964844,293.1499938964844,0.154860645532608,-3425.885009765625,304.14862060546875,0.9483649134635924,0.2290714234113693,0.217331200838089,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863003030419,-1814.1036376953125,297.6937866210937,0.5659034848213196,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1209411621094,1.0,0.1812783330678939,0.8047722578048706,0.8047722578048706,1.0,1.0,-0.8065118789672852,0.317944198846817,0.4885676801204681,0.1849194765090942,0.0,0.0,0.130483329296112,24.63349914550781,25.0,-3.531455516815185,-4293.02685546875,63.57356262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945523753762245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105771213769912,0.1105813458561897,-4.225610155117465e-06,0.0,9.595864685252307e-05,0.0,0.0,4.287293910980225,0.0,0.0,0.0,0.2713325917720794,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629612281918525,-1613.0443115234375,304.14752197265625,0.7473837733268738,0.1131728813052177,0.1023368835449218,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659034848213196,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586186684668064,-1196.4432373046875,304.14459228515625,0.73639976978302,0.1082510948181152,0.0759238004684448,293.1410827636719,297.1499938964844,293.1499938964844,0.154860645532608,-3425.885009765625,304.14862060546875,0.9483649134635924,0.2290714234113693,0.217331200838089,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863003030419,-1814.1036376953125,297.6937866210937,0.5659034848213196,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1209411621094,1.0,0.1812783330678939,0.8047722578048706,0.8047722578048706,1.0,1.0,-0.8065118789672852,0.317944198846817,0.4885676801204681,0.1849194765090942,0.0,0.0,0.130483329296112,24.63349914550781,25.0,-3.531455516815185,-4293.02685546875,63.57356262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945523753762245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105771213769912,0.1105813458561897,-4.225610155117465e-06,0.0,9.595864685252307e-05,0.0,0.0,4.287293910980225,0.0,0.0,0.0,0.2713325917720794,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634558200836181,-1621.701171875,304.14752197265625,0.7491532564163208,0.113768495619297,0.1028683707118034,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664083957672119,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602438114583492,-1218.2412109375,304.1437072753906,0.7410407662391663,0.110268548130989,0.0772990584373474,293.1405334472656,297.1499938964844,293.1499938964844,0.1551687717437744,-3431.376220703125,304.1485595703125,0.9496551156044006,0.2294094413518905,0.2176429480314254,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557496629655,-1804.052490234375,297.655517578125,0.5664083957672119,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814795732498169,0.8048769235610962,0.8048769235610962,1.0,1.0,-0.8091526627540588,0.3189752697944641,0.4901773631572723,0.1858023405075073,0.0,0.0,0.1347585469484329,24.58770179748535,25.0,-3.038238525390625,-4331.20947265625,63.91448593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953220650553703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124014407396316,0.1124056726694107,-4.2284127630409785e-06,0.0,9.67397791100666e-05,0.0,0.0,4.362410545349121,0.0,0.0,0.0,0.2716173231601715,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634558200836181,-1621.701171875,304.14752197265625,0.7491532564163208,0.113768495619297,0.1028683707118034,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664083957672119,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602438114583492,-1218.2412109375,304.1437072753906,0.7410407662391663,0.110268548130989,0.0772990584373474,293.1405334472656,297.1499938964844,293.1499938964844,0.1551687717437744,-3431.376220703125,304.1485595703125,0.9496551156044006,0.2294094413518905,0.2176429480314254,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557496629655,-1804.052490234375,297.655517578125,0.5664083957672119,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814795732498169,0.8048769235610962,0.8048769235610962,1.0,1.0,-0.8091526627540588,0.3189752697944641,0.4901773631572723,0.1858023405075073,0.0,0.0,0.1347585469484329,24.58770179748535,25.0,-3.038238525390625,-4331.20947265625,63.91448593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953220650553703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124014407396316,0.1124056726694107,-4.2284127630409785e-06,0.0,9.67397791100666e-05,0.0,0.0,4.362410545349121,0.0,0.0,0.0,0.2716173231601715,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639485418796539,-1630.33837890625,304.14752197265625,0.7509252429008484,0.1143650040030479,0.1034010872244834,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669070482254028,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.061993159353733,-1241.85693359375,304.14288330078125,0.7460306882858276,0.1124465093016624,0.0787908360362052,293.1399841308594,297.1499938964844,293.1499938964844,0.1554858684539795,-3437.016845703125,304.1485290527344,0.95095294713974,0.2297629714012146,0.2179697006940841,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255301080644,-1794.05810546875,297.6177978515625,0.5669070482254028,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817022562026977,0.8049815893173218,0.8049815893173218,1.0,1.0,-0.8119531273841858,0.3201040625572204,0.4918490648269653,0.186652585864067,0.0,0.0,0.1392632573843002,24.543758392333984,25.0,-2.5679874420166016,-4372.27099609375,64.28407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962019115686416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143626347184181,0.1143668666481971,-4.231465027260128e-06,0.0,9.763271373230964e-05,0.0,0.0,4.443396091461182,0.0,0.0,0.0,0.271924763917923,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639485418796539,-1630.33837890625,304.14752197265625,0.7509252429008484,0.1143650040030479,0.1034010872244834,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669070482254028,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.061993159353733,-1241.85693359375,304.14288330078125,0.7460306882858276,0.1124465093016624,0.0787908360362052,293.1399841308594,297.1499938964844,293.1499938964844,0.1554858684539795,-3437.016845703125,304.1485290527344,0.95095294713974,0.2297629714012146,0.2179697006940841,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255301080644,-1794.05810546875,297.6177978515625,0.5669070482254028,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817022562026977,0.8049815893173218,0.8049815893173218,1.0,1.0,-0.8119531273841858,0.3201040625572204,0.4918490648269653,0.186652585864067,0.0,0.0,0.1392632573843002,24.543758392333984,25.0,-2.5679874420166016,-4372.27099609375,64.28407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962019115686416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143626347184181,0.1143668666481971,-4.231465027260128e-06,0.0,9.763271373230964e-05,0.0,0.0,4.443396091461182,0.0,0.0,0.0,0.271924763917923,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641938149929046,-1634.642822265625,304.14752197265625,0.7518078684806824,0.1146629899740219,0.1036674305796623,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671509504318237,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629079937934875,-1254.2706298828125,304.1425170898437,0.7486421465873718,0.1135886907577514,0.0795755535364151,293.1396789550781,297.1499938964844,293.1499938964844,0.1556475609540939,-3439.889892578125,304.14849853515625,0.9515992999076844,0.229945108294487,0.2181383520364761,293.2625732421875,297.1499938964844,293.1499938964844,0.0048105521127581,-1789.0858154296875,297.59912109375,0.5671509504318237,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161193847656,1.0,0.1818213462829589,0.8050339221954346,0.8050339221954346,1.0,1.0,-0.8134065270423889,0.3207060694694519,0.492700457572937,0.1870544552803039,0.0,0.0,0.1415900290012359,24.52269744873047,25.0,-2.344903945922852,-4393.8486328125,64.47898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,303.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966822877526283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153910458087921,0.1153952777385711,-4.233080289850477e-06,0.0,9.81202319962904e-05,0.0,0.0,4.485959053039551,0.0,0.0,0.0,0.2720865309238434,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644380748271942,-1638.9324951171875,304.14752197265625,0.7526854872703552,0.1149603724479675,0.1039334163069725,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673896074295044,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638454332947731,-1267.03662109375,304.1421813964844,0.7513207793235779,0.1147616133093833,0.0803828984498977,293.139404296875,297.1499938964844,293.1499938964844,0.1558111160993576,-3442.793212890625,304.1484680175781,0.9522407650947572,0.2301304787397384,0.2183101922273636,293.2620849609375,297.1499938964844,293.1499938964844,0.0047956388443708,-1784.1226806640625,297.58056640625,0.5673896074295044,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819452941417694,0.8050785064697266,0.8050785064697266,1.0,1.0,-0.8148907423019409,0.3213327825069427,0.4935579597949981,0.1874341517686844,0.0,0.0,0.1439589411020279,24.50234603881836,25.0,-2.125284433364868,-4416.09619140625,64.68013763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,303.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.0971882864832878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164488941431045,0.1164531260728836,-4.234751486364985e-06,0.0,9.863375453278422e-05,0.0,0.0,4.52980899810791,0.0,0.0,0.0,0.2722533047199249,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649223253130912,-1647.4462890625,304.1475524902344,0.7544176578521729,0.1155517622828483,0.1044629961252212,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678463578224182,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657781511545181,-1293.500732421875,304.1415710449219,0.7568516731262207,0.1171885803341865,0.0820575729012489,293.13885498046875,297.1499938964844,293.1499938964844,0.1561428904533386,-3448.675537109375,304.1484375,0.9535004496574402,0.2305097728967666,0.2186625450849533,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660232521593,-1774.2298583984375,297.5437927246094,0.5678463578224182,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822071373462677,0.8051677346229553,0.8051677346229553,1.0,1.0,-0.8179396390914917,0.3226612508296966,0.4952783584594726,0.1881139129400253,0.0,0.0,0.1488031446933746,24.464115142822266,25.0,-1.692603349685669,-4462.52978515625,65.09992218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982739031314849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186463683843612,0.1186506077647209,-4.238255314703565e-06,0.0,9.973551641451196e-05,0.0,0.0,4.621125221252441,0.0,0.0,0.0,0.2726010084152221,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649223253130912,-1647.4462890625,304.1475524902344,0.7544176578521729,0.1155517622828483,0.1044629961252212,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678463578224182,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657781511545181,-1293.500732421875,304.1415710449219,0.7568516731262207,0.1171885803341865,0.0820575729012489,293.13885498046875,297.1499938964844,293.1499938964844,0.1561428904533386,-3448.675537109375,304.1484375,0.9535004496574402,0.2305097728967666,0.2186625450849533,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660232521593,-1774.2298583984375,297.5437927246094,0.5678463578224182,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822071373462677,0.8051677346229553,0.8051677346229553,1.0,1.0,-0.8179396390914917,0.3226612508296966,0.4952783584594726,0.1881139129400253,0.0,0.0,0.1488031446933746,24.464115142822266,25.0,-1.692603349685669,-4462.52978515625,65.09992218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982739031314849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186463683843612,0.1186506077647209,-4.238255314703565e-06,0.0,9.973551641451196e-05,0.0,0.0,4.621125221252441,0.0,0.0,0.0,0.2726010084152221,4.0,0.0,1.0
