time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653989166021347,-1655.8369140625,304.1475830078125,0.7561056017875671,0.1161359846591949,0.10498708486557,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691335678101,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677702203392982,-1320.9776611328125,304.1410522460937,0.7625589966773987,0.1197028011083602,0.0837976410984993,293.1383361816406,297.1499938964844,293.1499938964844,0.156479150056839,-3454.627685546875,304.1483764648437,0.954715609550476,0.2308981269598007,0.2190243303775787,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366577200591,-1764.373046875,297.5074462890625,0.5682691335678101,0.050000000745058,0.2282539010047912,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824859082698822,0.8052570223808289,0.8052570223808289,1.0,1.0,-0.8210732340812683,0.3240867555141449,0.496986448764801,0.1886660158634185,0.0,0.0,0.1537543386220932,24.429595947265625,25.0,-1.2661714553833008,-4511.37109375,65.54034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994487106800079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209401339292526,0.1209443733096122,-4.241956958139781e-06,0.0,0.0001009277984849,0.0,0.0,4.716770172119141,0.0,0.0,0.0,0.2729657590389251,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653989166021347,-1655.8369140625,304.1475830078125,0.7561056017875671,0.1161359846591949,0.10498708486557,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691335678101,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677702203392982,-1320.9776611328125,304.1410522460937,0.7625589966773987,0.1197028011083602,0.0837976410984993,293.1383361816406,297.1499938964844,293.1499938964844,0.156479150056839,-3454.627685546875,304.1483764648437,0.954715609550476,0.2308981269598007,0.2190243303775787,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366577200591,-1764.373046875,297.5074462890625,0.5682691335678101,0.050000000745058,0.2282539010047912,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824859082698822,0.8052570223808289,0.8052570223808289,1.0,1.0,-0.8210732340812683,0.3240867555141449,0.496986448764801,0.1886660158634185,0.0,0.0,0.1537543386220932,24.429595947265625,25.0,-1.2661714553833008,-4511.37109375,65.54034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994487106800079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209401339292526,0.1209443733096122,-4.241956958139781e-06,0.0,0.0001009277984849,0.0,0.0,4.716770172119141,0.0,0.0,0.0,0.2729657590389251,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658653751015663,-1664.059814453125,304.1476135253906,0.757734477519989,0.1167098432779312,0.1055029109120369,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686510801315308,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697992220520973,-1349.165283203125,304.1406555175781,0.7683681845664978,0.1222763434052467,0.0855840593576431,293.1378479003906,297.1499938964844,293.1499938964844,0.1568173319101333,-3460.60400390625,304.1483764648437,0.955871880054474,0.2312924265861511,0.219392716884613,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074765898287,-1754.531005859375,297.471435546875,0.5686510801315308,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827791929244995,0.8053320646286011,0.8053320646286011,1.0,1.0,-0.824262261390686,0.325600802898407,0.4986614286899566,0.1890700012445449,0.0,0.0,0.1587680578231811,24.39918708801269,25.0,-0.8233345746994019,-4562.33203125,65.99762725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1006992980837822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233130618929863,0.1233173087239265,-4.2458318603166845e-06,0.0,0.0001021969874273,0.0,0.0,4.816074371337891,0.0,0.0,0.0,0.273345023393631,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658653751015663,-1664.059814453125,304.1476135253906,0.757734477519989,0.1167098432779312,0.1055029109120369,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686510801315308,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697992220520973,-1349.165283203125,304.1406555175781,0.7683681845664978,0.1222763434052467,0.0855840593576431,293.1378479003906,297.1499938964844,293.1499938964844,0.1568173319101333,-3460.60400390625,304.1483764648437,0.955871880054474,0.2312924265861511,0.219392716884613,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074765898287,-1754.531005859375,297.471435546875,0.5686510801315308,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827791929244995,0.8053320646286011,0.8053320646286011,1.0,1.0,-0.824262261390686,0.325600802898407,0.4986614286899566,0.1890700012445449,0.0,0.0,0.1587680578231811,24.39918708801269,25.0,-0.8233345746994019,-4562.33203125,65.99762725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1006992980837822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233130618929863,0.1233173087239265,-4.2458318603166845e-06,0.0,0.0001021969874273,0.0,0.0,4.816074371337891,0.0,0.0,0.0,0.273345023393631,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663182362914085,-1672.0518798828125,304.14764404296875,0.759286642074585,0.1172690540552139,0.1060068160295486,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849853515625,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718473494052887,-1377.813720703125,304.140380859375,0.7742099165916443,0.1248879134654998,0.0874012932181358,293.1374206542969,297.1499938964844,293.1499938964844,0.1571544557809829,-3466.550537109375,304.1483459472656,0.9569546580314636,0.2316894829273224,0.2197649180889129,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784812584519,-1744.70263671875,297.4357604980469,0.5689849853515625,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830853074789047,0.8054071068763733,0.8054071068763733,1.0,1.0,-0.8274805545806885,0.3271945714950561,0.5002859830856323,0.1893163472414016,0.0,0.0,0.1638000756502151,24.3735408782959,25.0,-0.3484741449356079,-4615.1103515625,66.46878814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020164191722869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257473081350326,0.1257515549659729,-4.249859557603486e-06,0.0,0.0001035336972563,0.0,0.0,4.918333053588867,0.0,0.0,0.0,0.273736298084259,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663182362914085,-1672.0518798828125,304.14764404296875,0.759286642074585,0.1172690540552139,0.1060068160295486,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849853515625,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718473494052887,-1377.813720703125,304.140380859375,0.7742099165916443,0.1248879134654998,0.0874012932181358,293.1374206542969,297.1499938964844,293.1499938964844,0.1571544557809829,-3466.550537109375,304.1483459472656,0.9569546580314636,0.2316894829273224,0.2197649180889129,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784812584519,-1744.70263671875,297.4357604980469,0.5689849853515625,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830853074789047,0.8054071068763733,0.8054071068763733,1.0,1.0,-0.8274805545806885,0.3271945714950561,0.5002859830856323,0.1893163472414016,0.0,0.0,0.1638000756502151,24.3735408782959,25.0,-0.3484741449356079,-4615.1103515625,66.46878814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020164191722869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257473081350326,0.1257515549659729,-4.249859557603486e-06,0.0,0.0001035336972563,0.0,0.0,4.918333053588867,0.0,0.0,0.0,0.273736298084259,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665387436747551,-1675.9462890625,304.1476745605469,0.7600301504135132,0.1175420880317688,0.1062533482909202,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691328644752502,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728720501065254,-1392.2164306640625,304.1402587890625,0.7771188616752625,0.1261984556913375,0.0883155316114425,293.13720703125,297.1499938964844,293.1499938964844,0.1573215574026107,-3469.493896484375,304.1483459472656,0.9574652910232544,0.2318877577781677,0.219951257109642,293.25787353515625,297.1499938964844,293.1499938964844,0.0046640085056424,-1739.7786865234375,297.41802978515625,0.5691328644752502,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832422167062759,0.805444598197937,0.805444598197937,1.0,1.0,-0.8290910720825195,0.3280168175697326,0.5010742545127869,0.1893791258335113,0.0,0.0,0.1663073301315307,24.362552642822266,25.0,-0.1003434136509895,-4642.037109375,66.70817565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,304.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026946008205413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269802153110504,0.1269844621419906,-4.251919108355651e-06,0.0,0.0001042219664668,0.0,0.0,4.970277309417725,0.0,0.0,0.0,0.273935317993164,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667545944452285,-1679.760009765625,304.147705078125,0.7607483863830566,0.1178098693490028,0.106495514512062,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692664980888367,0.050000000745058,0.0481124855577945,293.0803527832031,297.1499938964844,293.1499938964844,0.0738928765058517,-1406.6080322265625,304.1401672363281,0.780003547668457,0.1275065690279007,0.0892295390367508,293.13702392578125,297.1499938964844,293.1499938964844,0.157487004995346,-3472.40478515625,304.1483459472656,0.9579523801803588,0.2320851236581802,0.2201371043920517,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495581045746,-1734.849853515625,297.4003601074219,0.5692664980888367,0.050000000745058,0.228224903345108,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.183401271700859,0.8054741024971008,0.8054741024971008,1.0,1.0,-0.8306961059570312,0.3288519084453583,0.5018441677093506,0.1894012242555618,0.0,0.0,0.1687998920679092,24.352962493896484,25.0,0.1604281514883041,-4669.236328125,66.94932556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,304.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033838540315628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282195150852203,0.1282237768173217,-4.254004124959465e-06,0.0,0.0001049214697559,0.0,0.0,5.022596836090088,0.0,0.0,0.0,0.2741359770298004,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671703815460205,-1687.1097412109375,304.14776611328125,0.7621011137962341,0.1183275654911995,0.1069646924734115,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694891214370728,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759120434522628,-1435.193359375,304.1400756835937,0.7856597900390625,0.1301017850637436,0.0910466834902763,293.1367492675781,297.1499938964844,293.1499938964844,0.1578107923269271,-3478.09228515625,304.1483459472656,0.9588502645492554,0.2324751317501068,0.2205052971839904,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206666156649,-1724.9566650390625,297.3651428222656,0.5694891214370728,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837244480848312,0.8055330514907837,0.8055330514907837,1.0,1.0,-0.8338725566864014,0.3305519223213196,0.5033206343650818,0.1893282085657119,0.0,0.0,0.1737104058265686,24.33821678161621,25.0,0.7125643491744995,-4724.1552734375,67.43460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.104788064956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307020932435989,0.1307063549757003,-4.258226454112446e-06,0.0,0.000106346567918,0.0,0.0,5.1277289390563965,0.0,0.0,0.0,0.2745398283004761,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671703815460205,-1687.1097412109375,304.14776611328125,0.7621011137962341,0.1183275654911995,0.1069646924734115,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694891214370728,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759120434522628,-1435.193359375,304.1400756835937,0.7856597900390625,0.1301017850637436,0.0910466834902763,293.1367492675781,297.1499938964844,293.1499938964844,0.1578107923269271,-3478.09228515625,304.1483459472656,0.9588502645492554,0.2324751317501068,0.2205052971839904,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206666156649,-1724.9566650390625,297.3651428222656,0.5694891214370728,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837244480848312,0.8055330514907837,0.8055330514907837,1.0,1.0,-0.8338725566864014,0.3305519223213196,0.5033206343650818,0.1893282085657119,0.0,0.0,0.1737104058265686,24.33821678161621,25.0,0.7125643491744995,-4724.1552734375,67.43460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.104788064956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307020932435989,0.1307063549757003,-4.258226454112446e-06,0.0,0.000106346567918,0.0,0.0,5.1277289390563965,0.0,0.0,0.0,0.2745398283004761,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675627216696739,-1694.0479736328125,304.1478576660156,0.7633333802223206,0.1188187673687934,0.1074111312627792,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696505308151245,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778842866420745,-1463.25341796875,304.1401062011719,0.7911044359207153,0.1326455175876617,0.092832863330841,293.1365051269531,297.1499938964844,293.1499938964844,0.1581225395202636,-3483.554443359375,304.1483764648437,0.9596407413482666,0.2328559905290603,0.2208660393953323,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917434617877,-1715.0013427734375,297.330078125,0.5696505308151245,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840518116950988,0.8055920600891113,0.8055920600891113,1.0,1.0,-0.8369781970977783,0.3322738111019134,0.5047043561935425,0.189109057188034,0.0,0.0,0.1784735023975372,24.3296012878418,25.0,1.278037190437317,-4779.22607421875,67.91996002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062130406498909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133163571357727,0.1331678330898285,-4.262476522853831e-06,0.0,0.0001077927299775,0.0,0.0,5.232406139373779,0.0,0.0,0.0,0.2749428153038025,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675627216696739,-1694.0479736328125,304.1478576660156,0.7633333802223206,0.1188187673687934,0.1074111312627792,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696505308151245,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778842866420745,-1463.25341796875,304.1401062011719,0.7911044359207153,0.1326455175876617,0.092832863330841,293.1365051269531,297.1499938964844,293.1499938964844,0.1581225395202636,-3483.554443359375,304.1483764648437,0.9596407413482666,0.2328559905290603,0.2208660393953323,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917434617877,-1715.0013427734375,297.330078125,0.5696505308151245,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840518116950988,0.8055920600891113,0.8055920600891113,1.0,1.0,-0.8369781970977783,0.3322738111019134,0.5047043561935425,0.189109057188034,0.0,0.0,0.1784735023975372,24.3296012878418,25.0,1.278037190437317,-4779.22607421875,67.91996002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062130406498909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133163571357727,0.1331678330898285,-4.262476522853831e-06,0.0,0.0001077927299775,0.0,0.0,5.232406139373779,0.0,0.0,0.0,0.2749428153038025,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679300352931022,-1700.544921875,304.14794921875,0.7644410133361816,0.1192815229296684,0.1078329160809516,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697518587112427,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797933265566825,-1490.52783203125,304.1402282714844,0.7962825298309326,0.1351152062416076,0.0945717021822929,293.1363830566406,297.1499938964844,293.1499938964844,0.1584198027849197,-3488.749755859375,304.1484375,0.9603228569030762,0.2332248985767364,0.2212166041135788,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627132058143,-1704.9588623046875,297.29510498046875,0.5697518587112427,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1153564453125,1.0,0.1843803226947784,0.8056361675262451,0.8056361675262451,1.0,1.0,-0.8399876952171326,0.3339959681034088,0.5059916973114014,0.1887601464986801,0.0,0.0,0.1830387562513351,24.327054977416992,25.0,1.8526339530944824,-4833.81298828125,68.40113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076421663165092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355743557214737,0.1355786174535751,-4.266702489985619e-06,0.0,0.0001092431120923,0.0,0.0,5.335361003875732,0.0,0.0,0.0,0.2753400504589081,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679300352931022,-1700.544921875,304.14794921875,0.7644410133361816,0.1192815229296684,0.1078329160809516,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697518587112427,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797933265566825,-1490.52783203125,304.1402282714844,0.7962825298309326,0.1351152062416076,0.0945717021822929,293.1363830566406,297.1499938964844,293.1499938964844,0.1584198027849197,-3488.749755859375,304.1484375,0.9603228569030762,0.2332248985767364,0.2212166041135788,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627132058143,-1704.9588623046875,297.29510498046875,0.5697518587112427,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1153564453125,1.0,0.1843803226947784,0.8056361675262451,0.8056361675262451,1.0,1.0,-0.8399876952171326,0.3339959681034088,0.5059916973114014,0.1887601464986801,0.0,0.0,0.1830387562513351,24.327054977416992,25.0,1.8526339530944824,-4833.81298828125,68.40113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076421663165092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355743557214737,0.1355786174535751,-4.266702489985619e-06,0.0,0.0001092431120923,0.0,0.0,5.335361003875732,0.0,0.0,0.0,0.2753400504589081,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682707503437995,-1706.571044921875,304.1480712890625,0.7654209733009338,0.1197139024734497,0.1082281917333602,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697950720787048,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816238597035408,-1516.7694091796875,304.14044189453125,0.8011474013328552,0.1374885588884353,0.0962476432323455,293.1363525390625,297.1499938964844,293.1499938964844,0.1587001681327819,-3493.6357421875,304.14849853515625,0.960896372795105,0.2335790544748306,0.2215542793273925,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335302129387,-1694.814453125,297.2601013183594,0.5697950720787048,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847070902585983,0.8056803345680237,0.8056803345680237,1.0,1.0,-0.8428768515586853,0.3356978893280029,0.5071789622306824,0.1883038133382797,0.0,0.0,0.18735271692276,24.33051300048828,25.0,2.416244506835937,-4887.224609375,68.87396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090583875775337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379013061523437,0.1379055678844452,-4.270847057341598e-06,0.0,0.0001106803974835,0.0,0.0,5.435158729553223,0.0,0.0,0.0,0.2757260799407959,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682707503437995,-1706.571044921875,304.1480712890625,0.7654209733009338,0.1197139024734497,0.1082281917333602,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697950720787048,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816238597035408,-1516.7694091796875,304.14044189453125,0.8011474013328552,0.1374885588884353,0.0962476432323455,293.1363525390625,297.1499938964844,293.1499938964844,0.1587001681327819,-3493.6357421875,304.14849853515625,0.960896372795105,0.2335790544748306,0.2215542793273925,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335302129387,-1694.814453125,297.2601013183594,0.5697950720787048,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847070902585983,0.8056803345680237,0.8056803345680237,1.0,1.0,-0.8428768515586853,0.3356978893280029,0.5071789622306824,0.1883038133382797,0.0,0.0,0.18735271692276,24.33051300048828,25.0,2.416244506835937,-4887.224609375,68.87396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090583875775337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379013061523437,0.1379055678844452,-4.270847057341598e-06,0.0,0.0001106803974835,0.0,0.0,5.435158729553223,0.0,0.0,0.0,0.2757260799407959,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684303939342498,-1709.393798828125,304.14813232421875,0.7658604979515076,0.1199177280068397,0.1084150001406669,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697947144508362,0.050000000745058,0.0481092594563961,293.068115234375,297.1499938964844,293.1499938964844,0.0825033336877822,-1529.402587890625,304.1405639648437,0.8034440875053406,0.1386298686265945,0.0970556586980819,293.1363525390625,297.1499938964844,293.1499938964844,0.1588330864906311,-3495.94677734375,304.1485290527344,0.9611408710479736,0.233749434351921,0.2217172235250473,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188628137111,-1689.69775390625,297.2425842285156,0.5697947144508362,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181030273437,1.0,0.1848688423633575,0.8057023882865906,0.8057023882865906,1.0,1.0,-0.8442662954330444,0.3365332782268524,0.5077330470085144,0.1880421191453933,0.0,0.0,0.1893962174654007,24.3345890045166,25.0,2.683459997177124,-4913.23876953125,69.1056900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1097558140754699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390210390090942,0.1390253156423568,-4.272867954568937e-06,0.0,0.0001113882026402,0.0,0.0,5.483335971832275,0.0,0.0,0.0,0.2759127914905548,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685831978917121,-1712.0948486328125,304.148193359375,0.7662683725357056,0.1201137080788612,0.1085948348045349,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5697808861732483,0.050000000745058,0.0481093414127826,293.0677490234375,297.1499938964844,293.1499938964844,0.0833578929305076,-1541.6912841796875,304.1407165527344,0.805648684501648,0.1397396177053451,0.0978424251079559,293.1363830566406,297.1499938964844,293.1499938964844,0.158961147069931,-3498.169921875,304.1485595703125,0.9613589644432068,0.2339152544736862,0.2218760401010513,293.2552795410156,297.1499938964844,293.1499938964844,0.0045041404664516,-1684.550537109375,297.2250366210937,0.5697808861732483,0.050000000745058,0.228209987282753,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850291043519973,0.805718183517456,0.805718183517456,1.0,1.0,-0.8456175327301025,0.3373552858829498,0.5082622170448303,0.1877620667219162,0.0,0.0,0.1913609802722931,24.3401107788086,25.0,2.9441399574279785,-4938.71044921875,69.33383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.224609375,18000.0,0.0,0.0,0.1104435250163078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401084959506988,0.1401127725839615,-4.274845650797943e-06,0.0,0.0001120861343224,0.0,0.0,5.530220031738281,0.0,0.0,0.0,0.2760947346687317,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688677355647087,-1717.1220703125,304.1483154296875,0.7669894099235535,0.1204818934202194,0.1089329794049263,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697149038314819,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849841237068176,-1565.106201171875,304.14111328125,0.8096954226493835,0.1418542265892028,0.0993440970778465,293.13653564453125,297.1499938964844,293.1499938964844,0.1592014282941818,-3502.330078125,304.14862060546875,0.9617169499397278,0.2342320531606674,0.2221800237894058,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745062477886,-1674.156494140625,297.1898193359375,0.5697149038314819,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1217041015625,1.0,0.1853435188531875,0.805749773979187,0.805749773979187,1.0,1.0,-0.8481930494308472,0.3389492332935333,0.5092438459396362,0.1871598809957504,0.0,0.0,0.1950177550315857,24.355363845825195,25.0,3.428356170654297,-4987.580078125,69.77705383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117784827947616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421632617712021,0.1421675533056259,-4.278633696230827e-06,0.0,0.000113440946734,0.0,0.0,5.619080543518066,0.0,0.0,0.0,0.2764402627944946,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688677355647087,-1717.1220703125,304.1483154296875,0.7669894099235535,0.1204818934202194,0.1089329794049263,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697149038314819,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849841237068176,-1565.106201171875,304.14111328125,0.8096954226493835,0.1418542265892028,0.0993440970778465,293.13653564453125,297.1499938964844,293.1499938964844,0.1592014282941818,-3502.330078125,304.14862060546875,0.9617169499397278,0.2342320531606674,0.2221800237894058,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745062477886,-1674.156494140625,297.1898193359375,0.5697149038314819,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1217041015625,1.0,0.1853435188531875,0.805749773979187,0.805749773979187,1.0,1.0,-0.8481930494308472,0.3389492332935333,0.5092438459396362,0.1871598809957504,0.0,0.0,0.1950177550315857,24.355363845825195,25.0,3.428356170654297,-4987.580078125,69.77705383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117784827947616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421632617712021,0.1421675533056259,-4.278633696230827e-06,0.0,0.000113440946734,0.0,0.0,5.619080543518066,0.0,0.0,0.0,0.2764402627944946,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.069127008318901,-1721.698974609375,304.1484375,0.767600417137146,0.1208216845989227,0.1092452332377433,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.569606363773346,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864989086985588,-1586.941650390625,304.1415405273437,0.81327885389328,0.143825963139534,0.1007478460669517,293.1367492675781,297.1499938964844,293.1499938964844,0.159421682357788,-3506.13037109375,304.1487121582031,0.9619848132133484,0.2345299273729324,0.2224663496017456,293.25537109375,297.1499938964844,293.1499938964844,0.0044446075335145,-1663.6280517578125,297.1544189453125,0.569606363773346,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856482326984405,0.8057813048362732,0.8057813048362732,1.0,1.0,-0.8506006598472595,0.3404679894447326,0.5101326107978821,0.1865241825580597,0.0,0.0,0.198293000459671,24.3753719329834,25.0,3.8595223426818848,-5033.27490234375,70.20154571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130465939640998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440400928258896,0.1440443694591522,-4.282157078705495e-06,0.0,0.0001147279181168,0.0,0.0,5.700569152832031,0.0,0.0,0.0,0.2767580151557922,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.069127008318901,-1721.698974609375,304.1484375,0.767600417137146,0.1208216845989227,0.1092452332377433,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.569606363773346,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864989086985588,-1586.941650390625,304.1415405273437,0.81327885389328,0.143825963139534,0.1007478460669517,293.1367492675781,297.1499938964844,293.1499938964844,0.159421682357788,-3506.13037109375,304.1487121582031,0.9619848132133484,0.2345299273729324,0.2224663496017456,293.25537109375,297.1499938964844,293.1499938964844,0.0044446075335145,-1663.6280517578125,297.1544189453125,0.569606363773346,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856482326984405,0.8057813048362732,0.8057813048362732,1.0,1.0,-0.8506006598472595,0.3404679894447326,0.5101326107978821,0.1865241825580597,0.0,0.0,0.198293000459671,24.3753719329834,25.0,3.8595223426818848,-5033.27490234375,70.20154571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130465939640998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440400928258896,0.1440443694591522,-4.282157078705495e-06,0.0,0.0001147279181168,0.0,0.0,5.700569152832031,0.0,0.0,0.0,0.2767580151557922,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693630874156951,-1725.8624267578125,304.1485595703125,0.7681140899658203,0.1211352944374084,0.1095336154103279,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694624185562134,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878955274820327,-1607.0843505859375,304.1420288085937,0.8164481520652771,0.1456444561481475,0.1020462885499,293.13702392578125,297.1499938964844,293.1499938964844,0.1596222817897796,-3509.57861328125,304.1488037109375,0.9621734023094176,0.2348087280988693,0.2227349132299423,293.255615234375,297.1499938964844,293.1499938964844,0.0044144392013549,-1652.9658203125,297.1187438964844,0.5694624185562134,0.050000000745058,0.2282191067934036,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859412044286728,0.8058053851127625,0.8058053851127625,1.0,1.0,-0.8528333306312561,0.3418979346752167,0.510935366153717,0.1858784109354019,0.0,0.0,0.2011502683162689,24.39948844909668,25.0,4.225363731384277,-5075.17431640625,70.60492706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142295002937316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457099020481109,0.1457141935825348,-4.28535531682428e-06,0.0,0.0001159284220193,0.0,0.0,5.773349761962891,0.0,0.0,0.0,0.2770426869392395,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693630874156951,-1725.8624267578125,304.1485595703125,0.7681140899658203,0.1211352944374084,0.1095336154103279,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694624185562134,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878955274820327,-1607.0843505859375,304.1420288085937,0.8164481520652771,0.1456444561481475,0.1020462885499,293.13702392578125,297.1499938964844,293.1499938964844,0.1596222817897796,-3509.57861328125,304.1488037109375,0.9621734023094176,0.2348087280988693,0.2227349132299423,293.255615234375,297.1499938964844,293.1499938964844,0.0044144392013549,-1652.9658203125,297.1187438964844,0.5694624185562134,0.050000000745058,0.2282191067934036,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859412044286728,0.8058053851127625,0.8058053851127625,1.0,1.0,-0.8528333306312561,0.3418979346752167,0.510935366153717,0.1858784109354019,0.0,0.0,0.2011502683162689,24.39948844909668,25.0,4.225363731384277,-5075.17431640625,70.60492706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142295002937316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457099020481109,0.1457141935825348,-4.28535531682428e-06,0.0,0.0001159284220193,0.0,0.0,5.773349761962891,0.0,0.0,0.0,0.2770426869392395,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695779919624328,-1729.6485595703125,304.148681640625,0.7685416340827942,0.1214247792959213,0.1097999736666679,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692890286445618,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891673266887664,-1625.426025390625,304.142578125,0.8192325830459595,0.1472992151975631,0.1032321527600288,293.1373596191406,297.1499938964844,293.1499938964844,0.1598036438226699,-3512.6845703125,304.1488952636719,0.9622913002967834,0.235068142414093,0.2229853868484497,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840063735842,-1642.1748046875,297.0827941894531,0.5692890286445618,0.050000000745058,0.2282240837812423,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862205564975738,0.8058295249938965,0.8058295249938965,1.0,1.0,-0.8548839688301086,0.3432274162769317,0.5116565823554993,0.185244008898735,0.0,0.0,0.2035604566335678,24.427175521850582,25.0,4.5140299797058105,-5112.71044921875,70.98491668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1153090074658393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471471637487411,0.1471514552831649,-4.288172021915671e-06,0.0,0.0001170239847851,0.0,0.0,5.83622932434082,0.0,0.0,0.0,0.2772895097732544,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695779919624328,-1729.6485595703125,304.148681640625,0.7685416340827942,0.1214247792959213,0.1097999736666679,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692890286445618,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891673266887664,-1625.426025390625,304.142578125,0.8192325830459595,0.1472992151975631,0.1032321527600288,293.1373596191406,297.1499938964844,293.1499938964844,0.1598036438226699,-3512.6845703125,304.1488952636719,0.9622913002967834,0.235068142414093,0.2229853868484497,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840063735842,-1642.1748046875,297.0827941894531,0.5692890286445618,0.050000000745058,0.2282240837812423,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862205564975738,0.8058295249938965,0.8058295249938965,1.0,1.0,-0.8548839688301086,0.3432274162769317,0.5116565823554993,0.185244008898735,0.0,0.0,0.2035604566335678,24.427175521850582,25.0,4.5140299797058105,-5112.71044921875,70.98491668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1153090074658393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471471637487411,0.1471514552831649,-4.288172021915671e-06,0.0,0.0001170239847851,0.0,0.0,5.83622932434082,0.0,0.0,0.0,0.2772895097732544,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696779936552047,-1731.40869140625,304.14874267578125,0.7687255144119263,0.1215609833598136,0.1099253445863723,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691924691200256,0.050000000745058,0.0481128953397274,293.0725402832031,297.1499938964844,293.1499938964844,0.0897529795765876,-1633.868896484375,304.1428527832031,0.8204823136329651,0.1480601578950882,0.1037794277071952,293.1375427246094,297.1499938964844,293.1499938964844,0.1598870903253555,-3514.10888671875,304.1489562988281,0.9623252153396606,0.2351903468370437,0.2231036275625229,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686907738447,-1636.731689453125,297.0647277832031,0.5691924691200256,0.050000000745058,0.2282268553972244,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976623535156,293.25616455078125,291.1324462890625,1.0,0.1863544732332229,0.8058415651321411,0.8058415651321411,1.0,1.0,-0.8558371663093567,0.3438503742218017,0.5119867920875549,0.1849364638328552,0.0,0.0,0.2045869529247284,24.4422607421875,25.0,4.634613513946533,-5129.650390625,71.16525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564453125,304.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.1158036813139915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477700024843216,0.1477742940187454,-4.289418939151801e-06,0.0,0.0001175260185846,0.0,0.0,5.8635573387146,0.0,0.0,0.0,0.277397096157074,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697737112641334,-1733.0924072265625,304.1488037109375,0.7688925862312317,0.1216922551393508,0.1100461855530738,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.569090723991394,0.050000000745058,0.0481135137379169,293.0738830566406,297.1499938964844,293.1499938964844,0.0903065726161003,-1641.8463134765625,304.1431579589844,0.8216451406478882,0.1487786471843719,0.1042974442243576,293.13775634765625,297.1499938964844,293.1499938964844,0.1599661260843277,-3515.454833984375,304.14898681640625,0.9623449444770812,0.235307902097702,0.2232175022363662,293.2564392089844,297.1499938964844,293.1499938964844,0.0043533202260732,-1631.2613525390625,297.04656982421875,0.569090723991394,0.050000000745058,0.2282297909259796,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1341857910156,1.0,0.18648461997509,0.8058513402938843,0.8058513402938843,1.0,1.0,-0.8567448258399963,0.3444454073905945,0.5122994184494019,0.1846382915973663,0.0,0.0,0.2055003494024276,24.45804786682129,25.0,4.744491100311279,-5145.375,71.3393325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,304.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1162680685520172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483309119939804,0.1483352035284042,-4.290558536013123e-06,0.0,0.0001179973041871,0.0,0.0,5.888214111328125,0.0,0.0,0.0,0.2774944305419922,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699525848031044,-1736.2354736328125,304.1488952636719,0.7691783308982849,0.1219405606389045,0.110274814069271,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688722133636475,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913102924823761,-1656.2962646484375,304.1437683105469,0.8237019777297974,0.1500774770975113,0.1052389591932296,293.1382141113281,297.1499938964844,293.1499938964844,0.1601102948188781,-3517.89990234375,304.1490783691406,0.9623421430587769,0.2355285882949829,0.2234317511320114,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224073015153,-1620.235107421875,297.01007080078125,0.5688722133636475,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.186732530593872,0.8058708906173706,0.8058708906173706,1.0,1.0,-0.858415424823761,0.3455458581447601,0.5128695368766785,0.1840759664773941,0.0,0.0,0.2069651931524276,24.4916934967041,25.0,4.98023796081543,-5172.8564453125,71.6672134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.1170966178178787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492527276277542,0.149257019162178,-4.292491667001741e-06,0.0,0.0001188381793326,0.0,0.0,5.928864002227783,0.0,0.0,0.0,0.2776556313037872,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699525848031044,-1736.2354736328125,304.1488952636719,0.7691783308982849,0.1219405606389045,0.110274814069271,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688722133636475,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913102924823761,-1656.2962646484375,304.1437683105469,0.8237019777297974,0.1500774770975113,0.1052389591932296,293.1382141113281,297.1499938964844,293.1499938964844,0.1601102948188781,-3517.89990234375,304.1490783691406,0.9623421430587769,0.2355285882949829,0.2234317511320114,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224073015153,-1620.235107421875,297.01007080078125,0.5688722133636475,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.186732530593872,0.8058708906173706,0.8058708906173706,1.0,1.0,-0.858415424823761,0.3455458581447601,0.5128695368766785,0.1840759664773941,0.0,0.0,0.2069651931524276,24.4916934967041,25.0,4.98023796081543,-5172.8564453125,71.6672134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.1170966178178787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492527276277542,0.149257019162178,-4.292491667001741e-06,0.0,0.0001188381793326,0.0,0.0,5.928864002227783,0.0,0.0,0.0,0.2776556313037872,4.0,0.0,1.0
