time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701160877943039,-1739.103759765625,304.14898681640625,0.7694037556648254,0.1221715211868286,0.1104874610900878,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686344504356384,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921659469604492,-1668.59130859375,304.1444091796875,0.8253883719444275,0.1511781960725784,0.1060448288917541,293.138671875,297.1499938964844,293.1499938964844,0.1602358371019363,-3520.014892578125,304.1492004394531,0.9622837901115416,0.2357297986745834,0.2236277461051941,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912773787975,-1609.0997314453125,296.97332763671875,0.5686344504356384,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869626939296722,0.8058905005455017,0.8058905005455017,1.0,1.0,-0.8598829507827759,0.3465191721916199,0.513363778591156,0.1835652440786361,0.0,0.0,0.2079239189624786,24.52804946899414,25.0,5.18092155456543,-5194.5791015625,71.96601104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.1177796721458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498890370130539,0.1498933285474777,-4.293922756914981e-06,0.0,0.0001195313889184,0.0,0.0,5.957091331481934,0.0,0.0,0.0,0.2777688503265381,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701160877943039,-1739.103759765625,304.14898681640625,0.7694037556648254,0.1221715211868286,0.1104874610900878,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686344504356384,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921659469604492,-1668.59130859375,304.1444091796875,0.8253883719444275,0.1511781960725784,0.1060448288917541,293.138671875,297.1499938964844,293.1499938964844,0.1602358371019363,-3520.014892578125,304.1492004394531,0.9622837901115416,0.2357297986745834,0.2236277461051941,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912773787975,-1609.0997314453125,296.97332763671875,0.5686344504356384,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869626939296722,0.8058905005455017,0.8058905005455017,1.0,1.0,-0.8598829507827759,0.3465191721916199,0.513363778591156,0.1835652440786361,0.0,0.0,0.2079239189624786,24.52804946899414,25.0,5.18092155456543,-5194.5791015625,71.96601104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.1177796721458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498890370130539,0.1498933285474777,-4.293922756914981e-06,0.0,0.0001195313889184,0.0,0.0,5.957091331481934,0.0,0.0,0.0,0.2777688503265381,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703083053231239,-1742.5,304.1490173339844,0.7697456479072571,0.1224729344248771,0.1107329279184341,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684320330619812,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928966104984283,-1679.0745849609375,304.1450500488281,0.8268221020698547,0.1521330028772354,0.1067344769835472,293.1387634277344,297.1499938964844,293.1499938964844,0.160390168428421,-3522.656982421875,304.1492004394531,0.9623241424560548,0.2359990924596786,0.223855584859848,293.2577514648437,297.1499938964844,293.1499938964844,0.004261340945959,-1598.3714599609375,296.9375305175781,0.5684320330619812,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871769428253173,0.8059107661247253,0.8059107661247253,1.0,1.0,-0.8612871170043945,0.347442090511322,0.5138450264930725,0.1830972731113433,0.0,0.0,0.2084066569805145,24.55942726135254,25.0,4.590174198150635,-5211.2294921875,72.24767303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,304.66461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1183071061968803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502390801906585,0.1502433866262436,-4.294825885153841e-06,0.0,0.0001200666738441,0.0,0.0,5.972790241241455,0.0,0.0,0.0,0.2778334617614746,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703083053231239,-1742.5,304.1490173339844,0.7697456479072571,0.1224729344248771,0.1107329279184341,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684320330619812,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928966104984283,-1679.0745849609375,304.1450500488281,0.8268221020698547,0.1521330028772354,0.1067344769835472,293.1387634277344,297.1499938964844,293.1499938964844,0.160390168428421,-3522.656982421875,304.1492004394531,0.9623241424560548,0.2359990924596786,0.223855584859848,293.2577514648437,297.1499938964844,293.1499938964844,0.004261340945959,-1598.3714599609375,296.9375305175781,0.5684320330619812,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871769428253173,0.8059107661247253,0.8059107661247253,1.0,1.0,-0.8612871170043945,0.347442090511322,0.5138450264930725,0.1830972731113433,0.0,0.0,0.2084066569805145,24.55942726135254,25.0,4.590174198150635,-5211.2294921875,72.24767303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,304.66461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1183071061968803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502390801906585,0.1502433866262436,-4.294825885153841e-06,0.0,0.0001200666738441,0.0,0.0,5.972790241241455,0.0,0.0,0.0,0.2778334617614746,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705914050340652,-1747.5662841796875,304.1488647460937,0.7703874707221985,0.1228664368391037,0.1110710576176643,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.568303644657135,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935103893280029,-1687.881103515625,304.14569091796875,0.8280422687530518,0.1528849601745605,0.1073035076260566,293.13836669921875,297.1499938964844,293.1499938964844,0.1606545895338058,-3527.2978515625,304.1490173339844,0.9626203179359436,0.2363656014204025,0.2241836786270141,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332294397056,-1588.3670654296875,296.9028625488281,0.568303644657135,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.1465759277344,1.0,0.1873814314603805,0.8059310913085938,0.8059310913085938,1.0,1.0,-0.8627749085426331,0.348401129245758,0.514373779296875,0.18264801800251,0.0,0.0,0.2087306082248687,24.580331802368164,25.0,2.406489133834839,-5225.798828125,72.52879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186776161193847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504358947277069,0.1504401862621307,-4.29530746259843e-06,0.0,0.0001204426953336,0.0,0.0,5.981585502624512,0.0,0.0,0.0,0.2778699100017547,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705914050340652,-1747.5662841796875,304.1488647460937,0.7703874707221985,0.1228664368391037,0.1110710576176643,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.568303644657135,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935103893280029,-1687.881103515625,304.14569091796875,0.8280422687530518,0.1528849601745605,0.1073035076260566,293.13836669921875,297.1499938964844,293.1499938964844,0.1606545895338058,-3527.2978515625,304.1490173339844,0.9626203179359436,0.2363656014204025,0.2241836786270141,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332294397056,-1588.3670654296875,296.9028625488281,0.568303644657135,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.1465759277344,1.0,0.1873814314603805,0.8059310913085938,0.8059310913085938,1.0,1.0,-0.8627749085426331,0.348401129245758,0.514373779296875,0.18264801800251,0.0,0.0,0.2087306082248687,24.580331802368164,25.0,2.406489133834839,-5225.798828125,72.52879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186776161193847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504358947277069,0.1504401862621307,-4.29530746259843e-06,0.0,0.0001204426953336,0.0,0.0,5.981585502624512,0.0,0.0,0.0,0.2778699100017547,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707534924149513,-1750.4794921875,304.1487731933594,0.7707492113113403,0.1230806782841682,0.1112592816352844,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682364106178284,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937462225556373,-1691.256591796875,304.1460266113281,0.8284777998924255,0.1531524509191513,0.1075173616409301,293.1380615234375,297.1499938964844,293.1499938964844,0.16081503033638,-3530.1279296875,304.1488952636719,0.9627966284751892,0.2365685552358627,0.2243701666593551,293.25665283203125,297.1499938964844,293.1499938964844,0.0042197695001959,-1583.60302734375,296.88580322265625,0.5682364106178284,0.050000000745058,0.228254497051239,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468200683594,1.0,0.1874798536300659,0.8059412837028503,0.8059412837028503,1.0,1.0,-0.8634840846061707,0.3488662838935852,0.5146178007125854,0.1824135035276413,0.0,0.0,0.2089120149612426,24.59083747863769,25.0,1.455078125,-5233.1005859375,72.66385650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00555419921875,304.6982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.118808627128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15053690969944,0.150541216135025,-4.295496182749048e-06,0.0,0.0001205756489071,0.0,0.0,5.986021041870117,0.0,0.0,0.0,0.2778873443603515,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709238797426223,-1753.545654296875,304.148681640625,0.7711182832717896,0.123303048312664,0.1114556714892387,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681593418121338,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939265713095665,-1693.826416015625,304.1464233398437,0.828774631023407,0.15334153175354,0.1076781973242759,293.13775634765625,297.1499938964844,293.1499938964844,0.1609866619110107,-3533.156494140625,304.1488037109375,0.9629720449447632,0.2367803454399109,0.2245661616325378,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066550813615,-1578.967041015625,296.8689880371094,0.5681593418121338,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875753700733184,0.8059490919113159,0.8059490919113159,1.0,1.0,-0.8641512989997864,0.3493145704269409,0.5148367285728455,0.1821654289960861,0.0,0.0,0.2091058045625686,24.602333068847656,25.0,0.7607373595237732,-5240.4091796875,72.79344940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226135253906,304.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1189087182283401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506461054086685,0.1506503969430923,-4.295688995625824e-06,0.0,0.0001206772285513,0.0,0.0,5.990801334381104,0.0,0.0,0.0,0.2779058814048767,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712836906313896,-1760.028564453125,304.1485290527344,0.7718561291694641,0.1237677931785583,0.1118682250380516,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.567966103553772,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941030606627464,-1696.2908935546875,304.1473083496094,0.8289086818695068,0.1534654796123504,0.1078265383839607,293.1371154785156,297.1499938964844,293.1499938964844,0.1613543629646301,-3539.641357421875,304.1485900878906,0.9632968306541444,0.2372247725725174,0.2249801754951477,293.254638671875,297.1499938964844,293.1499938964844,0.004181251861155,-1569.9901123046875,296.8360900878906,0.567966103553772,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547607421875,291.1468200683594,1.0,0.1877561062574386,0.8059648275375366,0.8059648275375366,1.0,1.0,-0.8653295040130615,0.3501515090465545,0.5151779651641846,0.1816129833459854,0.0,0.0,0.2095274180173874,24.629289627075195,25.0,-0.0390921905636787,-5254.7216796875,73.0324935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,304.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190300807356834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508850753307342,0.1508893817663192,-4.296106908441288e-06,0.0,0.0001208004032378,0.0,0.0,6.001259803771973,0.0,0.0,0.0,0.2779462933540344,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712836906313896,-1760.028564453125,304.1485290527344,0.7718561291694641,0.1237677931785583,0.1118682250380516,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.567966103553772,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941030606627464,-1696.2908935546875,304.1473083496094,0.8289086818695068,0.1534654796123504,0.1078265383839607,293.1371154785156,297.1499938964844,293.1499938964844,0.1613543629646301,-3539.641357421875,304.1485900878906,0.9632968306541444,0.2372247725725174,0.2249801754951477,293.254638671875,297.1499938964844,293.1499938964844,0.004181251861155,-1569.9901123046875,296.8360900878906,0.567966103553772,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547607421875,291.1468200683594,1.0,0.1877561062574386,0.8059648275375366,0.8059648275375366,1.0,1.0,-0.8653295040130615,0.3501515090465545,0.5151779651641846,0.1816129833459854,0.0,0.0,0.2095274180173874,24.629289627075195,25.0,-0.0390921905636787,-5254.7216796875,73.0324935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,304.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190300807356834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508850753307342,0.1508893817663192,-4.296106908441288e-06,0.0,0.0001208004032378,0.0,0.0,6.001259803771973,0.0,0.0,0.0,0.2779462933540344,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716625750064849,-1766.86279296875,304.1483764648437,0.772571325302124,0.1242537945508956,0.1123015210032463,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133202552795,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940199345350265,-1694.9857177734375,304.1483459472656,0.8283964991569519,0.1532357186079025,0.1077327728271484,293.13641357421875,297.1499938964844,293.1499938964844,0.1617454886436462,-3546.529296875,304.1484069824219,0.9635656476020812,0.2376907914876938,0.2254164665937423,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567594744265,-1561.32861328125,296.8041381835937,0.5677133202552795,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879209876060485,0.8059805631637573,0.8059805631637573,1.0,1.0,-0.8662712574005127,0.3509028553962707,0.5153684020042419,0.1809636056423187,0.0,0.0,0.2099926769733429,24.66211128234864,25.0,-0.3438140749931335,-5268.3525390625,73.24058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,304.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190726310014724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511503309011459,0.1511546224355697,-4.296572114981245e-06,0.0,0.0001208435860462,0.0,0.0,6.012875080108643,0.0,0.0,0.0,0.2779912054538727,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716625750064849,-1766.86279296875,304.1483764648437,0.772571325302124,0.1242537945508956,0.1123015210032463,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133202552795,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940199345350265,-1694.9857177734375,304.1483459472656,0.8283964991569519,0.1532357186079025,0.1077327728271484,293.13641357421875,297.1499938964844,293.1499938964844,0.1617454886436462,-3546.529296875,304.1484069824219,0.9635656476020812,0.2376907914876938,0.2254164665937423,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567594744265,-1561.32861328125,296.8041381835937,0.5677133202552795,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879209876060485,0.8059805631637573,0.8059805631637573,1.0,1.0,-0.8662712574005127,0.3509028553962707,0.5153684020042419,0.1809636056423187,0.0,0.0,0.2099926769733429,24.66211128234864,25.0,-0.3438140749931335,-5268.3525390625,73.24058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,304.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190726310014724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511503309011459,0.1511546224355697,-4.296572114981245e-06,0.0,0.0001208435860462,0.0,0.0,6.012875080108643,0.0,0.0,0.0,0.2779912054538727,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720558762550354,-1773.963623046875,304.1482849121094,0.7732481956481934,0.1247567608952522,0.1127514541149139,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673961639404297,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936567410826683,-1689.6148681640625,304.1495056152344,0.8271909356117249,0.1526307165622711,0.1073795482516288,293.1357421875,297.1499938964844,293.1499938964844,0.1621537804603576,-3553.70751953125,304.14825439453125,0.9637649655342102,0.2381740808486938,0.2258704900741577,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330731473863,-1552.93896484375,296.77313232421875,0.5673961639404297,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880668401718139,0.8059949278831482,0.8059949278831482,1.0,1.0,-0.8669456839561462,0.3515609800815582,0.5153847336769104,0.1801953166723251,0.0,0.0,0.2104928493499755,24.70098114013672,25.0,-0.3781739771366119,-5281.0048828125,73.41252899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,304.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190625056624412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151438370347023,0.1514426618814468,-4.2970837057509925e-06,0.0,0.0001208333051181,0.0,0.0,6.02550220489502,0.0,0.0,0.0,0.2780400514602661,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720558762550354,-1773.963623046875,304.1482849121094,0.7732481956481934,0.1247567608952522,0.1127514541149139,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673961639404297,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936567410826683,-1689.6148681640625,304.1495056152344,0.8271909356117249,0.1526307165622711,0.1073795482516288,293.1357421875,297.1499938964844,293.1499938964844,0.1621537804603576,-3553.70751953125,304.14825439453125,0.9637649655342102,0.2381740808486938,0.2258704900741577,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330731473863,-1552.93896484375,296.77313232421875,0.5673961639404297,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880668401718139,0.8059949278831482,0.8059949278831482,1.0,1.0,-0.8669456839561462,0.3515609800815582,0.5153847336769104,0.1801953166723251,0.0,0.0,0.2104928493499755,24.70098114013672,25.0,-0.3781739771366119,-5281.0048828125,73.41252899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,304.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190625056624412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151438370347023,0.1514426618814468,-4.2970837057509925e-06,0.0,0.0001208333051181,0.0,0.0,6.02550220489502,0.0,0.0,0.0,0.2780400514602661,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.072460152208805,-1781.2691650390625,304.1481628417969,0.7738801836967468,0.1252732127904892,0.1132145971059799,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670164823532104,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930065140128135,-1680.078125,304.1507568359375,0.825276792049408,0.1516445577144622,0.1067612767219543,293.13507080078125,297.1499938964844,293.1499938964844,0.1625754982233047,-3561.1103515625,304.14813232421875,0.9638928771018982,0.2386717498302459,0.226339042186737,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101211681962,-1544.7938232421875,296.7430114746094,0.5670164823532104,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881909817457199,0.8060093522071838,0.8060093522071838,1.0,1.0,-0.8673380017280579,0.3521237671375274,0.5152142643928528,0.1792944073677063,0.0,0.0,0.2110176086425781,24.745344161987305,25.0,-0.3185266852378845,-5292.47900390625,73.54479217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190249770879745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517428159713745,0.1517471075057983,-4.297631676308811e-06,0.0,0.0001207952227559,0.0,0.0,6.038864612579346,0.0,0.0,0.0,0.2780918776988983,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.072460152208805,-1781.2691650390625,304.1481628417969,0.7738801836967468,0.1252732127904892,0.1132145971059799,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670164823532104,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930065140128135,-1680.078125,304.1507568359375,0.825276792049408,0.1516445577144622,0.1067612767219543,293.13507080078125,297.1499938964844,293.1499938964844,0.1625754982233047,-3561.1103515625,304.14813232421875,0.9638928771018982,0.2386717498302459,0.226339042186737,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101211681962,-1544.7938232421875,296.7430114746094,0.5670164823532104,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881909817457199,0.8060093522071838,0.8060093522071838,1.0,1.0,-0.8673380017280579,0.3521237671375274,0.5152142643928528,0.1792944073677063,0.0,0.0,0.2110176086425781,24.745344161987305,25.0,-0.3185266852378845,-5292.47900390625,73.54479217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190249770879745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517428159713745,0.1517471075057983,-4.297631676308811e-06,0.0,0.0001207952227559,0.0,0.0,6.038864612579346,0.0,0.0,0.0,0.2780918776988983,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726656392216682,-1784.9852294921875,304.14813232421875,0.774178683757782,0.1255355328321457,0.113450288772583,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668045282363892,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925717800855636,-1673.7188720703125,304.1513977050781,0.8240484595298767,0.1510070562362671,0.1063510626554489,293.1347351074219,297.1499938964844,293.1499938964844,0.1627907454967498,-3564.885009765625,304.1480712890625,0.9639310240745544,0.2389252781867981,0.2265781611204147,293.2484741210937,297.1499938964844,293.1499938964844,0.0040989140979945,-1540.810791015625,296.7283020019531,0.5668045282363892,0.050000000745058,0.2282964289188385,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.14605712890625,1.0,0.1882440745830536,0.8060165047645569,0.8060165047645569,1.0,1.0,-0.8674245476722717,0.3523682653903961,0.515056312084198,0.1787920594215393,0.0,0.0,0.2112870961427688,24.769350051879883,25.0,-0.2777233421802521,-5297.7421875,73.59500122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190025061368942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518998593091964,0.1519041508436203,-4.2979168028978165e-06,0.0,0.0001207724126288,0.0,0.0,6.045762538909912,0.0,0.0,0.0,0.2781186699867248,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728728771209716,-1788.7347412109375,304.1481018066406,0.7744658589363098,0.1258001029491424,0.1136882007122039,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665791034698486,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920644178986549,-1666.3060302734375,304.1520690917969,0.8226392269134521,0.1502747535705566,0.1058739870786666,293.1343994140625,297.1499938964844,293.1499938964844,0.1630085110664367,-3568.700927734375,304.1480407714844,0.9639533758163452,0.239181637763977,0.2268200814723968,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878844447433,-1536.8870849609375,296.7137756347656,0.5665791034698486,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882907450199127,0.8060236573219299,0.8060236573219299,1.0,1.0,-0.867437481880188,0.3525879085063934,0.5148496031761169,0.1782550811767578,0.0,0.0,0.2115598171949386,24.79437828063965,25.0,-0.23222616314888,-5302.6845703125,73.63420104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,304.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189806833863258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520593464374542,0.152063637971878,-4.298207386455033e-06,0.0,0.0001207502718898,0.0,0.0,6.05277156829834,0.0,0.0,0.0,0.2781458795070648,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732911378145217,-1796.3077392578125,304.1480407714844,0.7750089764595032,0.126333862543106,0.1141690462827682,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660940408706665,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908453315496444,-1648.51708984375,304.15338134765625,0.8193016648292542,0.1485436111688614,0.1047320291399955,293.1337890625,297.1499938964844,293.1499938964844,0.1634503006935119,-3576.43505859375,304.14794921875,0.9639573097229004,0.2397011518478393,0.2273110598325729,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663434192538,-1529.2127685546875,296.6854248046875,0.5660940408706665,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883649379014969,0.806037962436676,0.806037962436676,1.0,1.0,-0.8672541379928589,0.3529569208621979,0.5142971873283386,0.1770819127559662,0.0,0.0,0.2121096849441528,24.84678649902344,25.0,-0.1351021081209182,-5311.65576171875,73.6804428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189455762505531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523825973272323,0.1523868888616562,-4.298800377000589e-06,0.0,0.0001207146342494,0.0,0.0,6.066988468170166,0.0,0.0,0.0,0.2782011926174164,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732911378145217,-1796.3077392578125,304.1480407714844,0.7750089764595032,0.126333862543106,0.1141690462827682,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660940408706665,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908453315496444,-1648.51708984375,304.15338134765625,0.8193016648292542,0.1485436111688614,0.1047320291399955,293.1337890625,297.1499938964844,293.1499938964844,0.1634503006935119,-3576.43505859375,304.14794921875,0.9639573097229004,0.2397011518478393,0.2273110598325729,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663434192538,-1529.2127685546875,296.6854248046875,0.5660940408706665,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883649379014969,0.806037962436676,0.806037962436676,1.0,1.0,-0.8672541379928589,0.3529569208621979,0.5142971873283386,0.1770819127559662,0.0,0.0,0.2121096849441528,24.84678649902344,25.0,-0.1351021081209182,-5311.65576171875,73.6804428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189455762505531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523825973272323,0.1523868888616562,-4.298800377000589e-06,0.0,0.0001207146342494,0.0,0.0,6.066988468170166,0.0,0.0,0.0,0.2782011926174164,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737121105194091,-1803.93701171875,304.1479797363281,0.7755128741264343,0.1268710494041443,0.1146540194749832,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655706524848938,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893615186214447,-1626.896240234375,304.1547241210937,0.8152610659599304,0.1464712172746658,0.1033475622534751,293.1332397460937,297.1499938964844,293.1499938964844,0.1638985574245453,-3584.27294921875,304.1478881835937,0.9639148116111756,0.2402278780937194,0.2278096973896026,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455148555338,-1521.77734375,296.657958984375,0.5655706524848938,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884124726057052,0.8060522675514221,0.8060522675514221,1.0,1.0,-0.866795539855957,0.3532306849956512,0.5135648846626282,0.1757856905460357,0.0,0.0,0.2126568108797073,24.90147590637207,25.0,-0.0183962974697351,-5319.4228515625,73.68317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189297661185264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527067571878433,0.1527110636234283,-4.299401552998461e-06,0.0,0.0001206985980388,0.0,0.0,6.08126163482666,0.0,0.0,0.0,0.2782567739486694,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737121105194091,-1803.93701171875,304.1479797363281,0.7755128741264343,0.1268710494041443,0.1146540194749832,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655706524848938,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893615186214447,-1626.896240234375,304.1547241210937,0.8152610659599304,0.1464712172746658,0.1033475622534751,293.1332397460937,297.1499938964844,293.1499938964844,0.1638985574245453,-3584.27294921875,304.1478881835937,0.9639148116111756,0.2402278780937194,0.2278096973896026,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455148555338,-1521.77734375,296.657958984375,0.5655706524848938,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884124726057052,0.8060522675514221,0.8060522675514221,1.0,1.0,-0.866795539855957,0.3532306849956512,0.5135648846626282,0.1757856905460357,0.0,0.0,0.2126568108797073,24.90147590637207,25.0,-0.0183962974697351,-5319.4228515625,73.68317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189297661185264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527067571878433,0.1527110636234283,-4.299401552998461e-06,0.0,0.0001206985980388,0.0,0.0,6.08126163482666,0.0,0.0,0.0,0.2782567739486694,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741329863667488,-1811.57177734375,304.14794921875,0.7759848833084106,0.1274084597826004,0.1151400804519653,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650214552879333,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.087635263800621,-1601.7825927734375,304.156005859375,0.8105100393295288,0.1440920978784561,0.10174261033535,293.1326904296875,297.1499938964844,293.1499938964844,0.1643508821725845,-3592.172607421875,304.1478271484375,0.9638407230377196,0.2407596260309219,0.2283137738704681,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254238992929,-1514.58984375,296.6314392089844,0.5650214552879333,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884330958127975,0.8060709834098816,0.8060709834098816,1.0,1.0,-0.8660814762115479,0.3534128367900848,0.5126686096191406,0.174384593963623,0.0,0.0,0.2131866216659546,24.957046508789062,25.0,0.1218999996781349,-5326.02685546875,73.64369201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189387813210487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153023824095726,0.153028130531311,-4.299998181522824e-06,0.0,0.0001207077439175,0.0,0.0,6.095240592956543,0.0,0.0,0.0,0.2783113121986389,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741329863667488,-1811.57177734375,304.14794921875,0.7759848833084106,0.1274084597826004,0.1151400804519653,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650214552879333,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.087635263800621,-1601.7825927734375,304.156005859375,0.8105100393295288,0.1440920978784561,0.10174261033535,293.1326904296875,297.1499938964844,293.1499938964844,0.1643508821725845,-3592.172607421875,304.1478271484375,0.9638407230377196,0.2407596260309219,0.2283137738704681,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254238992929,-1514.58984375,296.6314392089844,0.5650214552879333,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884330958127975,0.8060709834098816,0.8060709834098816,1.0,1.0,-0.8660814762115479,0.3534128367900848,0.5126686096191406,0.174384593963623,0.0,0.0,0.2131866216659546,24.957046508789062,25.0,0.1218999996781349,-5326.02685546875,73.64369201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189387813210487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153023824095726,0.153028130531311,-4.299998181522824e-06,0.0,0.0001207077439175,0.0,0.0,6.095240592956543,0.0,0.0,0.0,0.2783113121986389,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745512470602989,-1819.1654052734373,304.14794921875,0.7764346599578857,0.1279431283473968,0.1156244277954101,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644602179527283,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.085689939558506,-1573.541259765625,304.1572570800781,0.804998517036438,0.1414427906274795,0.0999407544732093,293.1322326660156,297.1499938964844,293.1499938964844,0.1648053228855133,-3600.099365234375,304.1477966308594,0.963752269744873,0.2412945032119751,0.2288213521242141,293.2391662597656,297.1499938964844,293.1499938964844,0.004006128758192,-1507.6712646484375,296.60601806640625,0.5644602179527283,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884265094995498,0.8060896396636963,0.8060896396636963,1.0,1.0,-0.8651338219642639,0.3535060286521911,0.5116277933120728,0.1729004234075546,0.0,0.0,0.2136829197406768,25.011938095092773,25.0,0.2763397395610809,-5331.4775390625,73.56353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189746037125587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533242166042328,0.1533285081386566,-4.300572982174344e-06,0.0,0.0001207440946018,0.0,0.0,6.108503818511963,0.0,0.0,0.0,0.2783631980419159,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745512470602989,-1819.1654052734373,304.14794921875,0.7764346599578857,0.1279431283473968,0.1156244277954101,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644602179527283,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.085689939558506,-1573.541259765625,304.1572570800781,0.804998517036438,0.1414427906274795,0.0999407544732093,293.1322326660156,297.1499938964844,293.1499938964844,0.1648053228855133,-3600.099365234375,304.1477966308594,0.963752269744873,0.2412945032119751,0.2288213521242141,293.2391662597656,297.1499938964844,293.1499938964844,0.004006128758192,-1507.6712646484375,296.60601806640625,0.5644602179527283,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884265094995498,0.8060896396636963,0.8060896396636963,1.0,1.0,-0.8651338219642639,0.3535060286521911,0.5116277933120728,0.1729004234075546,0.0,0.0,0.2136829197406768,25.011938095092773,25.0,0.2763397395610809,-5331.4775390625,73.56353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189746037125587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533242166042328,0.1533285081386566,-4.300572982174344e-06,0.0,0.0001207440946018,0.0,0.0,6.108503818511963,0.0,0.0,0.0,0.2783631980419159,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747586861252784,-1822.9339599609373,304.14794921875,0.7766546607017517,0.1282085180282592,0.1158651262521743,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641797184944153,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846458226442337,-1558.413818359375,304.1578063964844,0.8019904494285583,0.1400323808193206,0.0989766120910644,293.13201904296875,297.1499938964844,293.1499938964844,0.1650328189134597,-3604.06396484375,304.1477966308594,0.963708519935608,0.2415625005960464,0.2290758788585662,293.238037109375,297.1499938964844,293.1499938964844,0.0039967936463654,-1504.3182373046875,296.5937194824219,0.5641797184944153,0.050000000745058,0.2283749431371688,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.188413381576538,0.806098997592926,0.806098997592926,1.0,1.0,-0.8645832538604736,0.3535217940807342,0.5110614895820618,0.1721352934837341,0.0,0.0,0.2139138430356979,25.03863906860352,25.0,0.3518005013465881,-5333.78857421875,73.5093765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190019398927688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534652411937713,0.1534695476293563,-4.300846740079578e-06,0.0,0.0001207718378282,0.0,0.0,6.114738941192627,0.0,0.0,0.0,0.2783876359462738,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749646872282028,-1826.6778564453125,304.14794921875,0.7768735289573669,0.1284722983837127,0.1161044687032699,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639017820358276,0.050000000745058,0.0481458902359008,293.18865966796875,297.1499938964844,293.1499938964844,0.083562932908535,-1542.7506103515625,304.1583557128906,0.7988720536231995,0.1385822594165802,0.0979789122939109,293.1318054199219,297.1499938964844,293.1499938964844,0.1652602106332779,-3608.02490234375,304.14776611328125,0.9636682271957396,0.2418306469917297,0.2293305397033691,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876638911664,-1501.0357666015625,296.58172607421875,0.5639017820358276,0.050000000745058,0.2283833771944046,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883942782878875,0.8061106204986572,0.8061106204986572,1.0,1.0,-0.8639909029006958,0.3535200953483581,0.5104708075523376,0.1713598519563675,0.0,0.0,0.2141319811344146,25.064598083496094,25.0,0.422740489244461,-5335.85205078125,73.44705963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190345659852027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15359927713871,0.1536035686731338,-4.30110912930104e-06,0.0,0.0001208049507113,0.0,0.0,6.120668411254883,0.0,0.0,0.0,0.2784109115600586,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753850564360618,-1834.3314208984373,304.1479187011719,0.7776331305503845,0.1290232241153717,0.1165910139679908,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636078119277954,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818765982985496,-1518.501953125,304.1583251953125,0.7941880226135254,0.13679139316082,0.0964401364326477,293.1313781738281,297.1499938964844,293.1499938964844,0.1657246202230453,-3616.118896484375,304.1477355957031,0.9639758467674256,0.2423807382583618,0.2298454642295837,293.234375,297.1499938964844,293.1499938964844,0.0039700688794255,-1494.72021484375,296.5585327148437,0.5636078119277954,0.050000000745058,0.2283923476934433,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.188352033495903,0.8061338663101196,0.8061338663101196,1.0,1.0,-0.8633584976196289,0.3537751734256744,0.5095832943916321,0.1698838621377945,0.0,0.0,0.2145747989416122,25.07956314086914,25.0,-0.3975660502910614,-5340.96435546875,73.36196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191150099039077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538550555706024,0.1538593471050262,-4.301595708966488e-06,0.0,0.0001208865942317,0.0,0.0,6.1319684982299805,0.0,0.0,0.0,0.2784553170204162,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753850564360618,-1834.3314208984373,304.1479187011719,0.7776331305503845,0.1290232241153717,0.1165910139679908,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636078119277954,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818765982985496,-1518.501953125,304.1583251953125,0.7941880226135254,0.13679139316082,0.0964401364326477,293.1313781738281,297.1499938964844,293.1499938964844,0.1657246202230453,-3616.118896484375,304.1477355957031,0.9639758467674256,0.2423807382583618,0.2298454642295837,293.234375,297.1499938964844,293.1499938964844,0.0039700688794255,-1494.72021484375,296.5585327148437,0.5636078119277954,0.050000000745058,0.2283923476934433,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.188352033495903,0.8061338663101196,0.8061338663101196,1.0,1.0,-0.8633584976196289,0.3537751734256744,0.5095832943916321,0.1698838621377945,0.0,0.0,0.2145747989416122,25.07956314086914,25.0,-0.3975660502910614,-5340.96435546875,73.36196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191150099039077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538550555706024,0.1538593471050262,-4.301595708966488e-06,0.0,0.0001208865942317,0.0,0.0,6.1319684982299805,0.0,0.0,0.0,0.2784553170204162,4.0,0.0,1.0
