time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754140,293.1298828125,297.1499938964844,293.1499938964844,0.075866013765335,-1843.139892578125,304.1478271484375,0.7790428996086121,0.1296437978744506,0.117131620645523,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637650489807129,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812181532382965,-1509.220947265625,304.1566162109375,0.7926973700523376,0.1361580789089203,0.0958468616008758,293.1307678222656,297.1499938964844,293.1499938964844,0.1662487834692001,-3625.30712890625,304.1476135253906,0.9649799466133118,0.2429717481136322,0.2303917557001114,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537632837891,-1488.983642578125,296.5356140136719,0.5637650489807129,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.188334584236145,0.806157112121582,0.806157112121582,1.0,1.0,-0.8639435768127441,0.3545881509780884,0.5093554258346558,0.1686007231473922,0.0,0.0,0.2154215425252914,25.033313751220703,25.0,-3.152390480041504,-5351.49853515625,73.39344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192230954766273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542717069387436,0.1542759984731674,-4.302193246985553e-06,0.0,0.0001209962865686,0.0,0.0,6.150112152099609,0.0,0.0,0.0,0.2785245776176452,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.075866013765335,-1843.139892578125,304.1478271484375,0.7790428996086121,0.1296437978744506,0.117131620645523,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637650489807129,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812181532382965,-1509.220947265625,304.1566162109375,0.7926973700523376,0.1361580789089203,0.0958468616008758,293.1307678222656,297.1499938964844,293.1499938964844,0.1662487834692001,-3625.30712890625,304.1476135253906,0.9649799466133118,0.2429717481136322,0.2303917557001114,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537632837891,-1488.983642578125,296.5356140136719,0.5637650489807129,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.188334584236145,0.806157112121582,0.806157112121582,1.0,1.0,-0.8639435768127441,0.3545881509780884,0.5093554258346558,0.1686007231473922,0.0,0.0,0.2154215425252914,25.033313751220703,25.0,-3.152390480041504,-5351.49853515625,73.39344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192230954766273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542717069387436,0.1542759984731674,-4.302193246985553e-06,0.0,0.0001209962865686,0.0,0.0,6.150112152099609,0.0,0.0,0.0,0.2785245776176452,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763920396566391,-1852.80126953125,304.1476745605469,0.7807089686393738,0.1303042471408844,0.1177165284752845,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640552043914795,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809802338480949,-1505.9971923828125,304.1548156738281,0.7924332022666931,0.1359220445156097,0.0956305861473083,293.130126953125,297.1499938964844,293.1499938964844,0.1668185591697693,-3635.307373046875,304.1474609375,0.9662124514579772,0.2435934841632843,0.230970412492752,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388975128531,-1483.818359375,296.5135192871094,0.5640552043914795,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.188348650932312,0.8061721324920654,0.8061721324920654,1.0,1.0,-0.8650674819946289,0.3556341230869293,0.509433388710022,0.1674346029758453,0.0,0.0,0.2168295383453369,24.971471786499023,25.0,-4.198319435119629,-5368.796875,73.49346160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193858310580253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550327688455581,0.1550370752811432,-4.303316472942242e-06,0.0,0.0001211614435305,0.0,0.0,6.183325290679932,0.0,0.0,0.0,0.2786502540111542,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763920396566391,-1852.80126953125,304.1476745605469,0.7807089686393738,0.1303042471408844,0.1177165284752845,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640552043914795,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809802338480949,-1505.9971923828125,304.1548156738281,0.7924332022666931,0.1359220445156097,0.0956305861473083,293.130126953125,297.1499938964844,293.1499938964844,0.1668185591697693,-3635.307373046875,304.1474609375,0.9662124514579772,0.2435934841632843,0.230970412492752,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388975128531,-1483.818359375,296.5135192871094,0.5640552043914795,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.188348650932312,0.8061721324920654,0.8061721324920654,1.0,1.0,-0.8650674819946289,0.3556341230869293,0.509433388710022,0.1674346029758453,0.0,0.0,0.2168295383453369,24.971471786499023,25.0,-4.198319435119629,-5368.796875,73.49346160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193858310580253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550327688455581,0.1550370752811432,-4.303316472942242e-06,0.0,0.0001211614435305,0.0,0.0,6.183325290679932,0.0,0.0,0.0,0.2786502540111542,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769271031022071,-1862.626953125,304.1475524902344,0.7824139595031738,0.1309803277254104,0.1183186173439025,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643457174301147,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.0808949321508407,-1504.923583984375,304.15338134765625,0.7925664186477661,0.1358472257852554,0.0955541655421257,293.12945556640625,297.1499938964844,293.1499938964844,0.167394533753395,-3645.384765625,304.1473388671875,0.967459201812744,0.244232028722763,0.2315672934055328,293.2255859375,297.1499938964844,293.1499938964844,0.0039250846020877,-1478.9818115234375,296.49334716796875,0.5643457174301147,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.13824462890625,1.0,0.1883919686079025,0.8061871528625488,0.8061871528625488,1.0,1.0,-0.8664017915725708,0.3567537665367126,0.5096480250358582,0.1663577109575271,0.0,0.0,0.2185471206903457,24.912811279296875,25.0,-3.4407339096069336,-5389.8212890625,73.63408660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.884765625,18000.0,0.0,0.0,0.1196317002177238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560258120298385,0.1560301184654235,-4.304977665015031e-06,0.0,0.0001214109724969,0.0,0.0,6.226991653442383,0.0,0.0,0.0,0.2788177132606506,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769271031022071,-1862.626953125,304.1475524902344,0.7824139595031738,0.1309803277254104,0.1183186173439025,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643457174301147,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.0808949321508407,-1504.923583984375,304.15338134765625,0.7925664186477661,0.1358472257852554,0.0955541655421257,293.12945556640625,297.1499938964844,293.1499938964844,0.167394533753395,-3645.384765625,304.1473388671875,0.967459201812744,0.244232028722763,0.2315672934055328,293.2255859375,297.1499938964844,293.1499938964844,0.0039250846020877,-1478.9818115234375,296.49334716796875,0.5643457174301147,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.13824462890625,1.0,0.1883919686079025,0.8061871528625488,0.8061871528625488,1.0,1.0,-0.8664017915725708,0.3567537665367126,0.5096480250358582,0.1663577109575271,0.0,0.0,0.2185471206903457,24.912811279296875,25.0,-3.4407339096069336,-5389.8212890625,73.63408660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.884765625,18000.0,0.0,0.0,0.1196317002177238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560258120298385,0.1560301184654235,-4.304977665015031e-06,0.0,0.0001214109724969,0.0,0.0,6.226991653442383,0.0,0.0,0.0,0.2788177132606506,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771963745355606,-1867.570068359375,304.14752197265625,0.7832679748535156,0.1313246786594391,0.1186250820755958,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644822120666504,0.050000000745058,0.0481422431766986,293.1802062988281,297.1499938964844,293.1499938964844,0.0808843895792961,-1504.8311767578125,304.1528015136719,0.7927083373069763,0.1358484774827957,0.0955461412668228,293.1291198730469,297.1499938964844,293.1499938964844,0.1676820069551468,-3650.401123046875,304.1473083496094,0.968073070049286,0.2445568889379501,0.2318711727857589,293.2239685058594,297.1499938964844,293.1499938964844,0.0039185308851301,-1476.666748046875,296.4840393066406,0.5644822120666504,0.050000000745058,0.2283660769462585,291.1376647949219,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.137451171875,1.0,0.1884236484766006,0.8061946034431458,0.8061946034431458,1.0,1.0,-0.8671185970306396,0.3573256433010101,0.5097929835319519,0.1658536344766616,0.0,0.0,0.2194656282663345,24.88592338562012,25.0,-2.817488431930542,-5400.96826171875,73.71656036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.609375,18000.0,0.0,0.0,0.1197910755872726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565704196691513,0.1565747261047363,-4.305940819904208e-06,0.0,0.0001215727097587,0.0,0.0,6.251041889190674,0.0,0.0,0.0,0.2789107263088226,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774669721722602,-1872.5372314453125,304.1474609375,0.7841230630874634,0.1316727697849273,0.1189350932836532,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646131634712219,0.050000000745058,0.0481414161622524,293.1781616210937,297.1499938964844,293.1499938964844,0.0808896571397781,-1504.956787109375,304.1522827148437,0.7928862571716309,0.1358699351549148,0.0955531150102615,293.1288146972656,297.1499938964844,293.1499938964844,0.1679692268371582,-3655.40576171875,304.14727783203125,0.9686803817749025,0.2448850274085998,0.2321782261133194,293.22235107421875,297.1499938964844,293.1499938964844,0.003912195097655,-1474.4166259765625,296.4751892089844,0.5646131634712219,0.050000000745058,0.2283621430397033,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884611397981643,0.8061889410018921,0.8061889410018921,1.0,1.0,-0.867861807346344,0.3579006195068359,0.5099611878395081,0.1653728187084198,0.0,0.0,0.220402792096138,24.860595703125,25.0,-2.173268318176269,-5412.2998046875,73.80590057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.1199740692973136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571326851844787,0.1571369916200637,-4.306958089728141e-06,0.0,0.0001217584285768,0.0,0.0,6.275924205780029,0.0,0.0,0.0,0.2790073156356811,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780113115906715,-1882.529541015625,304.1473999023437,0.7858328819274902,0.1323777288198471,0.1195640116930008,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648589134216309,0.050000000745058,0.0481398664414882,293.1741638183594,297.1499938964844,293.1499938964844,0.0809425190091133,-1505.7935791015625,304.1514587402344,0.7933372259140015,0.1359678655862808,0.0956072360277175,293.128173828125,297.1499938964844,293.1499938964844,0.1685432195663452,-3665.387451171875,304.147216796875,0.969874918460846,0.2455494105815887,0.2328007966279983,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001791737973,-1470.1177978515625,296.4588623046875,0.5648589134216309,0.050000000745058,0.2283547967672348,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.13623046875,1.0,0.1885523498058319,0.8061776161193848,0.8061776161193848,1.0,1.0,-0.8694178462028503,0.3590560555458069,0.5103617906570435,0.1644878983497619,0.0,0.0,0.2222906947135925,24.81451797485352,25.0,-1.016431212425232,-5435.1279296875,74.00357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204098016023635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582820266485214,0.1582863330841064,-4.309089490561746e-06,0.0,0.0001222006394527,0.0,0.0,6.326930046081543,0.0,0.0,0.0,0.2792060375213623,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780113115906715,-1882.529541015625,304.1473999023437,0.7858328819274902,0.1323777288198471,0.1195640116930008,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648589134216309,0.050000000745058,0.0481398664414882,293.1741638183594,297.1499938964844,293.1499938964844,0.0809425190091133,-1505.7935791015625,304.1514587402344,0.7933372259140015,0.1359678655862808,0.0956072360277175,293.128173828125,297.1499938964844,293.1499938964844,0.1685432195663452,-3665.387451171875,304.147216796875,0.969874918460846,0.2455494105815887,0.2328007966279983,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001791737973,-1470.1177978515625,296.4588623046875,0.5648589134216309,0.050000000745058,0.2283547967672348,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.13623046875,1.0,0.1885523498058319,0.8061776161193848,0.8061776161193848,1.0,1.0,-0.8694178462028503,0.3590560555458069,0.5103617906570435,0.1644878983497619,0.0,0.0,0.2222906947135925,24.81451797485352,25.0,-1.016431212425232,-5435.1279296875,74.00357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204098016023635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582820266485214,0.1582863330841064,-4.309089490561746e-06,0.0,0.0001222006394527,0.0,0.0,6.326930046081543,0.0,0.0,0.0,0.2792060375213623,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785582885146141,-1892.5738525390625,304.1473693847656,0.7875367999076843,0.1330909729003906,0.120201401412487,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650855302810669,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810465738177299,-1507.343017578125,304.1507873535156,0.7939023971557617,0.1361326277256012,0.0957095324993133,293.1275939941406,297.1499938964844,293.1499938964844,0.169117271900177,-3675.349609375,304.1471862792969,0.9710426330566406,0.2462223619222641,0.2334322035312652,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890445139259,-1466.102294921875,296.4441223144531,0.5650855302810669,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886630058288574,0.8061662912368774,0.8061662912368774,1.0,1.0,-0.8710533380508423,0.3602101802825928,0.5108431577682495,0.163710206747055,0.0,0.0,0.2241509705781936,24.77416229248047,25.0,-0.1647733896970749,-5457.79345703125,74.22378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1209303364157676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594316810369491,0.1594359874725341,-4.311272277846001e-06,0.0,0.0001227289176313,0.0,0.0,6.378113269805908,0.0,0.0,0.0,0.2794062197208404,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785582885146141,-1892.5738525390625,304.1473693847656,0.7875367999076843,0.1330909729003906,0.120201401412487,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650855302810669,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810465738177299,-1507.343017578125,304.1507873535156,0.7939023971557617,0.1361326277256012,0.0957095324993133,293.1275939941406,297.1499938964844,293.1499938964844,0.169117271900177,-3675.349609375,304.1471862792969,0.9710426330566406,0.2462223619222641,0.2334322035312652,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890445139259,-1466.102294921875,296.4441223144531,0.5650855302810669,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886630058288574,0.8061662912368774,0.8061662912368774,1.0,1.0,-0.8710533380508423,0.3602101802825928,0.5108431577682495,0.163710206747055,0.0,0.0,0.2241509705781936,24.77416229248047,25.0,-0.1647733896970749,-5457.79345703125,74.22378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1209303364157676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594316810369491,0.1594359874725341,-4.311272277846001e-06,0.0,0.0001227289176313,0.0,0.0,6.378113269805908,0.0,0.0,0.0,0.2794062197208404,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791066661477088,-1902.64990234375,304.1473388671875,0.7892317771911621,0.1338094025850296,0.1208441853523254,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652967095375061,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811973586678505,-1509.5484619140625,304.1502685546875,0.7945727109909058,0.1363581418991089,0.0958552956581115,293.1270446777344,297.1499938964844,293.1499938964844,0.169692263007164,-3685.31201171875,304.1471862792969,0.9721860289573668,0.2469017505645752,0.2340702563524246,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787978701293,-1462.3846435546875,296.4308776855469,0.5652967095375061,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887906342744827,0.8061472773551941,0.8061472773551941,1.0,1.0,-0.8727561831474304,0.3613548278808594,0.511401355266571,0.1630426198244094,0.0,0.0,0.2259479463100433,24.7388858795166,25.0,0.4022438526153564,-5480.08837890625,74.46366119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215202808380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605556160211563,0.1605599373579025,-4.313440058467677e-06,0.0,0.0001233276270795,0.0,0.0,6.428292274475098,0.0,0.0,0.0,0.279602974653244,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791066661477088,-1902.64990234375,304.1473388671875,0.7892317771911621,0.1338094025850296,0.1208441853523254,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652967095375061,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811973586678505,-1509.5484619140625,304.1502685546875,0.7945727109909058,0.1363581418991089,0.0958552956581115,293.1270446777344,297.1499938964844,293.1499938964844,0.169692263007164,-3685.31201171875,304.1471862792969,0.9721860289573668,0.2469017505645752,0.2340702563524246,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787978701293,-1462.3846435546875,296.4308776855469,0.5652967095375061,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887906342744827,0.8061472773551941,0.8061472773551941,1.0,1.0,-0.8727561831474304,0.3613548278808594,0.511401355266571,0.1630426198244094,0.0,0.0,0.2259479463100433,24.7388858795166,25.0,0.4022438526153564,-5480.08837890625,74.46366119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215202808380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605556160211563,0.1605599373579025,-4.313440058467677e-06,0.0,0.0001233276270795,0.0,0.0,6.428292274475098,0.0,0.0,0.0,0.279602974653244,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796557962894439,-1912.7476806640625,304.1473083496094,0.7909178137779236,0.1345317214727401,0.1214906498789787,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654962658882141,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813919976353645,-1512.37353515625,304.1498718261719,0.7953441143035889,0.1366406381130218,0.0960416048765182,293.12652587890625,297.1499938964844,293.1499938964844,0.170268639922142,-3695.285400390625,304.14715576171875,0.973308563232422,0.2475863844156265,0.2347135096788406,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694483228027,-1458.9754638671875,296.4189758300781,0.5654962658882141,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093200683594,291.13702392578125,1.0,0.188933253288269,0.8061282634735107,0.8061282634735107,1.0,1.0,-0.874518871307373,0.3624862432479858,0.5120326280593872,0.1624871045351028,0.0,0.0,0.2276572287082672,24.70806312561035,25.0,0.7717588543891907,-5501.9111328125,74.72110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221620291471481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616363823413849,0.1616407036781311,-4.315551450417843e-06,0.0,0.0001239789271494,0.0,0.0,6.476667404174805,0.0,0.0,0.0,0.2797930538654327,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796557962894439,-1912.7476806640625,304.1473083496094,0.7909178137779236,0.1345317214727401,0.1214906498789787,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654962658882141,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813919976353645,-1512.37353515625,304.1498718261719,0.7953441143035889,0.1366406381130218,0.0960416048765182,293.12652587890625,297.1499938964844,293.1499938964844,0.170268639922142,-3695.285400390625,304.14715576171875,0.973308563232422,0.2475863844156265,0.2347135096788406,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694483228027,-1458.9754638671875,296.4189758300781,0.5654962658882141,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093200683594,291.13702392578125,1.0,0.188933253288269,0.8061282634735107,0.8061282634735107,1.0,1.0,-0.874518871307373,0.3624862432479858,0.5120326280593872,0.1624871045351028,0.0,0.0,0.2276572287082672,24.70806312561035,25.0,0.7717588543891907,-5501.9111328125,74.72110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221620291471481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616363823413849,0.1616407036781311,-4.315551450417843e-06,0.0,0.0001239789271494,0.0,0.0,6.476667404174805,0.0,0.0,0.0,0.2797930538654327,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799319222569465,-1917.828125,304.14727783203125,0.7917644381523132,0.1348986029624939,0.1218169331550598,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655944347381592,0.050000000745058,0.0481352396309375,293.1615295410156,297.1499938964844,293.1499938964844,0.0815057530999183,-1514.0191650390625,304.1496887207031,0.7957714200019836,0.136804774403572,0.096150167286396,293.12628173828125,297.1499938964844,293.1499938964844,0.1705576628446579,-3700.281982421875,304.14715576171875,0.9738665223121644,0.2479323893785476,0.2350377291440963,293.20721435546875,297.1499938964844,293.1499938964844,0.0038651186041533,-1457.38916015625,296.41357421875,0.5655944347381592,0.050000000745058,0.2283328473567962,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.2086181640625,291.1374206542969,1.0,0.1890098005533218,0.8061187863349915,0.8061187863349915,1.0,1.0,-0.8754255771636963,0.3630483150482178,0.5123772621154785,0.1622520536184311,0.0,0.0,0.2284674942493438,24.69391632080078,25.0,1.0161070823669434,-5512.52490234375,74.85636138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1224962472915649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621546745300293,0.1621589958667755,-4.316575086704688e-06,0.0,0.0001243181177414,0.0,0.0,6.499912261962891,0.0,0.0,0.0,0.2798844873905182,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802111253142356,-1922.96728515625,304.14727783203125,0.7926232218742371,0.1352705359458923,0.1221480146050453,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656945705413818,0.050000000745058,0.0481346100568771,293.1598815917969,297.1499938964844,293.1499938964844,0.0816305577754974,-1515.8216552734375,304.1495056152344,0.7962315082550049,0.13698410987854,0.0962694361805915,293.12603759765625,297.1499938964844,293.1499938964844,0.1708477586507797,-3705.29296875,304.1471252441406,0.9744281768798828,0.2482815235853195,0.2353648692369461,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609905168414,-1455.86962890625,296.40850830078125,0.5656945705413818,0.050000000745058,0.2283298671245575,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.1379089355469,1.0,0.1890895962715149,0.8061045408248901,0.8061045408248901,1.0,1.0,-0.8763543367385864,0.3636099696159363,0.5127443671226501,0.1620458960533142,0.0,0.0,0.2292350381612777,24.68016242980957,25.0,1.2380099296569824,-5522.92529296875,74.99620056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1228352859616279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626513451337814,0.1626556664705276,-4.317569164413726e-06,0.0,0.000124662197777,0.0,0.0,6.5222249031066895,0.0,0.0,0.0,0.2799724042415619,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.080776609480381,-1933.384521484375,304.1472473144531,0.7943612933158875,0.1360219269990921,0.1228193864226341,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.565897524356842,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819135084748268,-1519.904541015625,304.1492004394531,0.7972401976585388,0.1373844742774963,0.0965383350849151,293.12554931640625,297.1499938964844,293.1499938964844,0.1714339405298233,-3715.4140625,304.1471252441406,0.9755547046661376,0.2489859610795974,0.2360261380672454,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534065242856,-1453.0712890625,296.3993225097656,0.565897524356842,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.138916015625,1.0,0.1892586201429367,0.8060759902000427,0.8060759902000427,1.0,1.0,-0.8782675266265869,0.364728569984436,0.5135389566421509,0.1617191433906555,0.0,0.0,0.2306617200374603,24.65428924560547,25.0,1.3513933420181274,-5543.05615234375,75.28861999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.123517021536827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635747700929641,0.1635790914297104,-4.319434083299711e-06,0.0,0.0001253540685866,0.0,0.0,6.563782215118408,0.0,0.0,0.0,0.2801365852355957,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.080776609480381,-1933.384521484375,304.1472473144531,0.7943612933158875,0.1360219269990921,0.1228193864226341,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.565897524356842,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819135084748268,-1519.904541015625,304.1492004394531,0.7972401976585388,0.1373844742774963,0.0965383350849151,293.12554931640625,297.1499938964844,293.1499938964844,0.1714339405298233,-3715.4140625,304.1471252441406,0.9755547046661376,0.2489859610795974,0.2360261380672454,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534065242856,-1453.0712890625,296.3993225097656,0.565897524356842,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.138916015625,1.0,0.1892586201429367,0.8060759902000427,0.8060759902000427,1.0,1.0,-0.8782675266265869,0.364728569984436,0.5135389566421509,0.1617191433906555,0.0,0.0,0.2306617200374603,24.65428924560547,25.0,1.3513933420181274,-5543.05615234375,75.28861999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.123517021536827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635747700929641,0.1635790914297104,-4.319434083299711e-06,0.0,0.0001253540685866,0.0,0.0,6.563782215118408,0.0,0.0,0.0,0.2801365852355957,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813468024134635,-1943.90087890625,304.147216796875,0.79610675573349,0.136778250336647,0.1234963461756706,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5660999417304993,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822373554110527,-1524.57568359375,304.14892578125,0.7983506917953491,0.1378358006477356,0.0968438014388084,293.1251220703125,297.1499938964844,293.1499938964844,0.172026976943016,-3725.648193359375,304.1470947265625,0.9766756296157836,0.2496959120035171,0.2366932779550552,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467622362077,-1450.6163330078125,296.39129638671875,0.5660999417304993,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894391328096389,0.8060474991798401,0.8060474991798401,1.0,1.0,-0.8802384734153748,0.3658339083194732,0.5144045352935791,0.1615027338266372,0.0,0.0,0.2319694012403488,24.631038665771484,25.0,1.3070087432861328,-5562.646484375,75.59590148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.124187134206295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644238531589508,0.164428174495697,-4.321148480812553e-06,0.0,0.0001260341523448,0.0,0.0,6.602048397064209,0.0,0.0,0.0,0.2802877426147461,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813468024134635,-1943.90087890625,304.147216796875,0.79610675573349,0.136778250336647,0.1234963461756706,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5660999417304993,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822373554110527,-1524.57568359375,304.14892578125,0.7983506917953491,0.1378358006477356,0.0968438014388084,293.1251220703125,297.1499938964844,293.1499938964844,0.172026976943016,-3725.648193359375,304.1470947265625,0.9766756296157836,0.2496959120035171,0.2366932779550552,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467622362077,-1450.6163330078125,296.39129638671875,0.5660999417304993,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894391328096389,0.8060474991798401,0.8060474991798401,1.0,1.0,-0.8802384734153748,0.3658339083194732,0.5144045352935791,0.1615027338266372,0.0,0.0,0.2319694012403488,24.631038665771484,25.0,1.3070087432861328,-5562.646484375,75.59590148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.124187134206295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644238531589508,0.164428174495697,-4.321148480812553e-06,0.0,0.0001260341523448,0.0,0.0,6.602048397064209,0.0,0.0,0.0,0.2802877426147461,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819188058376312,-1954.4610595703125,304.1471862792969,0.7978529930114746,0.1375369876623153,0.1241758912801742,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663022994995117,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.082596555352211,-1529.7562255859375,304.148681640625,0.7995498180389404,0.1383320391178131,0.0971812754869461,293.12469482421875,297.1499938964844,293.1499938964844,0.1726242154836654,-3735.947265625,304.1470642089844,0.9777886271476746,0.2504094243049621,0.2373641431331634,293.1952819824219,297.1499938964844,293.1499938964844,0.003841002471745,-1448.4822998046875,296.3843994140625,0.5663022994995117,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896294802427292,0.8060131072998047,0.8060131072998047,1.0,1.0,-0.8822554349899292,0.366920918226242,0.5153344869613647,0.1613929569721222,0.0,0.0,0.2331633120775222,24.61021041870117,25.0,1.2621700763702393,-5581.73828125,75.91584777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.1248310059309005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652048975229263,0.1652092337608337,-4.322733730077744e-06,0.0,0.0001266876060981,0.0,0.0,6.637308120727539,0.0,0.0,0.0,0.2804270982742309,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819188058376312,-1954.4610595703125,304.1471862792969,0.7978529930114746,0.1375369876623153,0.1241758912801742,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663022994995117,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.082596555352211,-1529.7562255859375,304.148681640625,0.7995498180389404,0.1383320391178131,0.0971812754869461,293.12469482421875,297.1499938964844,293.1499938964844,0.1726242154836654,-3735.947265625,304.1470642089844,0.9777886271476746,0.2504094243049621,0.2373641431331634,293.1952819824219,297.1499938964844,293.1499938964844,0.003841002471745,-1448.4822998046875,296.3843994140625,0.5663022994995117,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896294802427292,0.8060131072998047,0.8060131072998047,1.0,1.0,-0.8822554349899292,0.366920918226242,0.5153344869613647,0.1613929569721222,0.0,0.0,0.2331633120775222,24.61021041870117,25.0,1.2621700763702393,-5581.73828125,75.91584777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.1248310059309005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652048975229263,0.1652092337608337,-4.322733730077744e-06,0.0,0.0001266876060981,0.0,0.0,6.637308120727539,0.0,0.0,0.0,0.2804270982742309,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824918076395988,-1965.050048828125,304.14715576171875,0.7995980381965637,0.1382972151041031,0.1248569339513778,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665052533149719,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.082989901304245,-1535.429931640625,304.1484680175781,0.8008346557617188,0.1388717740774154,0.0975496768951416,293.12432861328125,297.1499938964844,293.1499938964844,0.1732250601053238,-3746.30078125,304.14703369140625,0.9788931608200072,0.2511257827281952,0.2380378246307373,293.19189453125,297.1499938964844,293.1499938964844,0.0038361565675586,-1446.680908203125,296.3786926269531,0.5665052533149719,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032775878906,291.1415710449219,1.0,0.1898289769887924,0.8059787154197693,0.8059787154197693,1.0,1.0,-0.8843146562576294,0.3679887652397156,0.5163258910179138,0.1613886356353759,0.0,0.0,0.234243631362915,24.591651916503903,25.0,1.191893219947815,-5600.2529296875,76.24766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254355460405349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659154146909713,0.1659197360277176,-4.324184828874422e-06,0.0,0.000127301129396,0.0,0.0,6.669435501098633,0.0,0.0,0.0,0.2805542349815368,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824918076395988,-1965.050048828125,304.14715576171875,0.7995980381965637,0.1382972151041031,0.1248569339513778,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665052533149719,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.082989901304245,-1535.429931640625,304.1484680175781,0.8008346557617188,0.1388717740774154,0.0975496768951416,293.12432861328125,297.1499938964844,293.1499938964844,0.1732250601053238,-3746.30078125,304.14703369140625,0.9788931608200072,0.2511257827281952,0.2380378246307373,293.19189453125,297.1499938964844,293.1499938964844,0.0038361565675586,-1446.680908203125,296.3786926269531,0.5665052533149719,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032775878906,291.1415710449219,1.0,0.1898289769887924,0.8059787154197693,0.8059787154197693,1.0,1.0,-0.8843146562576294,0.3679887652397156,0.5163258910179138,0.1613886356353759,0.0,0.0,0.234243631362915,24.591651916503903,25.0,1.191893219947815,-5600.2529296875,76.24766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254355460405349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659154146909713,0.1659197360277176,-4.324184828874422e-06,0.0,0.000127301129396,0.0,0.0,6.669435501098633,0.0,0.0,0.0,0.2805542349815368,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827785804867744,-1970.353515625,304.14715576171875,0.8004699945449829,0.1386776119470596,0.1251977980136871,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666072964668274,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0831991136074066,-1538.4483642578125,304.1483764648437,0.8015086054801941,0.1391575187444687,0.0977451801300048,293.1241455078125,297.1499938964844,293.1499938964844,0.1735268682241439,-3751.49853515625,304.14703369140625,0.979442536830902,0.2514848709106445,0.238375574350357,293.190185546875,297.1499938964844,293.1499938964844,0.0038340892642736,-1445.9102783203125,296.37628173828125,0.5666072964668274,0.050000000745058,0.2283027470111847,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.2027282714844,291.1419677734375,1.0,0.1899319440126419,0.8059614896774292,0.8059614896774292,1.0,1.0,-0.8853593468666077,0.3685152530670166,0.5168440937995911,0.1614258289337158,0.0,0.0,0.2347434908151626,24.583154678344727,25.0,1.1459362506866455,-5609.28515625,76.41781616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257194131612777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662451177835464,0.1662494540214538,-4.324860128690489e-06,0.0,0.0001275892282137,0.0,0.0,6.684360027313232,0.0,0.0,0.0,0.2806133031845093,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830654203891754,-1975.6607666015625,304.14715576171875,0.8013418316841125,0.1390581130981445,0.1255387365818023,293.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.566710352897644,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834153592586517,-1541.5689697265625,304.1482849121094,0.8022006750106812,0.1394522935152053,0.0979470387101173,293.1239929199219,297.1499938964844,293.1499938964844,0.1738294512033462,-3756.708251953125,304.14703369140625,0.9799904823303224,0.2518444359302521,0.2387137562036514,293.1884765625,297.1499938964844,293.1499938964844,0.0038322322070598,-1445.2166748046875,296.3741149902344,0.566710352897644,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021789550781,291.142333984375,1.0,0.1900366693735122,0.8059412837028503,0.8059412837028503,1.0,1.0,-0.8864122033119202,0.3690356910228729,0.5173765420913696,0.1614887714385986,0.0,0.0,0.2352213561534881,24.57508087158203,25.0,1.0969136953353882,-5618.17822265625,76.59033966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.125991478562355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665608286857605,0.1665651500225067,-4.3255072341708e-06,0.0,0.0001278653362533,0.0,0.0,6.6986589431762695,0.0,0.0,0.0,0.2806699275970459,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836391001939773,-1986.2822265625,304.14715576171875,0.8030845522880554,0.139818862080574,0.1262205839157104,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669192671775818,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838700160384178,-1548.13232421875,304.1481018066406,0.8036419153213501,0.1400699019432068,0.0983707457780838,293.1236877441406,297.1499938964844,293.1499938964844,0.1744369566440582,-3767.162353515625,304.1470031738281,0.9810818433761596,0.2525647282600403,0.2393913716077804,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292051758617,-1444.081298828125,296.37066650390625,0.5669192671775818,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902515143156051,0.8059008717536926,0.8059008717536926,1.0,1.0,-0.8885433077812195,0.3700591325759887,0.5184841752052307,0.161693587899208,0.0,0.0,0.2361096143722534,24.560209274291992,25.0,0.9925785064697266,-5635.4990234375,76.94269561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264951229095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671491265296936,0.167153462767601,-4.326714588387404e-06,0.0,0.0001283764722757,0.0,0.0,6.725327014923096,0.0,0.0,0.0,0.2807755470275879,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836391001939773,-1986.2822265625,304.14715576171875,0.8030845522880554,0.139818862080574,0.1262205839157104,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669192671775818,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838700160384178,-1548.13232421875,304.1481018066406,0.8036419153213501,0.1400699019432068,0.0983707457780838,293.1236877441406,297.1499938964844,293.1499938964844,0.1744369566440582,-3767.162353515625,304.1470031738281,0.9810818433761596,0.2525647282600403,0.2393913716077804,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292051758617,-1444.081298828125,296.37066650390625,0.5669192671775818,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902515143156051,0.8059008717536926,0.8059008717536926,1.0,1.0,-0.8885433077812195,0.3700591325759887,0.5184841752052307,0.161693587899208,0.0,0.0,0.2361096143722534,24.560209274291992,25.0,0.9925785064697266,-5635.4990234375,76.94269561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264951229095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671491265296936,0.167153462767601,-4.326714588387404e-06,0.0,0.0001283764722757,0.0,0.0,6.725327014923096,0.0,0.0,0.0,0.2807755470275879,4.0,0.0,1.0
