time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.084212340414524,-1996.9051513671875,304.14715576171875,0.8048259615898132,0.1405787318944931,0.1269017457962036,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567133367061615,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.084352046251297,-1555.0947265625,304.1479187011719,0.8051542043685913,0.1407222896814346,0.0988191440701484,293.1234130859375,297.1499938964844,293.1499938964844,0.1750472784042358,-3777.65771484375,304.14697265625,0.9821681380271912,0.253286212682724,0.2400701493024826,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270766381174,-1443.27587890625,296.36834716796875,0.567133367061615,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904727965593338,0.8058604598045349,0.8058604598045349,1.0,1.0,-0.8907043933868408,0.3710569739341736,0.5196474194526672,0.1620052009820938,0.0,0.0,0.2369193136692047,24.54686737060547,25.0,0.87604820728302,-5652.17822265625,77.30392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269450038671493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676864027976989,0.1676907390356063,-4.327818714955356e-06,0.0,0.0001288330386159,0.0,0.0,6.749705791473389,0.0,0.0,0.0,0.2808721363544464,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.084212340414524,-1996.9051513671875,304.14715576171875,0.8048259615898132,0.1405787318944931,0.1269017457962036,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567133367061615,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.084352046251297,-1555.0947265625,304.1479187011719,0.8051542043685913,0.1407222896814346,0.0988191440701484,293.1234130859375,297.1499938964844,293.1499938964844,0.1750472784042358,-3777.65771484375,304.14697265625,0.9821681380271912,0.253286212682724,0.2400701493024826,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270766381174,-1443.27587890625,296.36834716796875,0.567133367061615,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904727965593338,0.8058604598045349,0.8058604598045349,1.0,1.0,-0.8907043933868408,0.3710569739341736,0.5196474194526672,0.1620052009820938,0.0,0.0,0.2369193136692047,24.54686737060547,25.0,0.87604820728302,-5652.17822265625,77.30392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269450038671493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676864027976989,0.1676907390356063,-4.327818714955356e-06,0.0,0.0001288330386159,0.0,0.0,6.749705791473389,0.0,0.0,0.0,0.2808721363544464,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847850516438484,-2007.5272216796875,304.14715576171875,0.8065560460090637,0.1413372755050659,0.1275817900896072,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673488974571228,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848596319556236,-1562.4306640625,304.14776611328125,0.8067212700843811,0.14140684902668,0.0992903709411621,293.1231689453125,297.1499938964844,293.1499938964844,0.1756606251001358,-3788.19921875,304.14697265625,0.9832440614700316,0.2540085613727569,0.2407497763633728,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258398417383,-1442.799560546875,296.3670959472656,0.5673488974571228,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.190699815750122,0.8058136105537415,0.8058136105537415,1.0,1.0,-0.892892599105835,0.3720430731773376,0.5208495259284973,0.1623823195695877,0.0,0.0,0.2376676797866821,24.53483772277832,25.0,0.6879730224609375,-5668.30419921875,77.67325592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273432224988937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681819856166839,0.1681863069534301,-4.328833711042535e-06,0.0,0.0001292371889576,0.0,0.0,6.772207260131836,0.0,0.0,0.0,0.2809612452983856,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847850516438484,-2007.5272216796875,304.14715576171875,0.8065560460090637,0.1413372755050659,0.1275817900896072,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673488974571228,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848596319556236,-1562.4306640625,304.14776611328125,0.8067212700843811,0.14140684902668,0.0992903709411621,293.1231689453125,297.1499938964844,293.1499938964844,0.1756606251001358,-3788.19921875,304.14697265625,0.9832440614700316,0.2540085613727569,0.2407497763633728,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258398417383,-1442.799560546875,296.3670959472656,0.5673488974571228,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.190699815750122,0.8058136105537415,0.8058136105537415,1.0,1.0,-0.892892599105835,0.3720430731773376,0.5208495259284973,0.1623823195695877,0.0,0.0,0.2376676797866821,24.53483772277832,25.0,0.6879730224609375,-5668.30419921875,77.67325592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273432224988937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681819856166839,0.1681863069534301,-4.328833711042535e-06,0.0,0.0001292371889576,0.0,0.0,6.772207260131836,0.0,0.0,0.0,0.2809612452983856,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853580087423324,-2018.1649169921875,304.1471252441406,0.8082507252693176,0.1420940607786178,0.1282603591680526,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675612092018127,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853931605815887,-1570.14794921875,304.14764404296875,0.8083204627037048,0.1421226561069488,0.0997838601469993,293.1229553222656,297.1499938964844,293.1499938964844,0.1762790381908416,-3798.82470703125,304.1469421386719,0.984303653240204,0.2547315955162048,0.2414301335811615,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255604449659,-1442.68408203125,296.3669128417969,0.5675612092018127,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1972961425781,291.1444091796875,1.0,0.1909322440624237,0.8057668209075928,0.8057668209075928,1.0,1.0,-0.8951067328453064,0.3730345964431762,0.5220721364021301,0.1627811044454574,0.0,0.0,0.2383941709995269,24.524002075195312,25.0,0.3579724729061126,-5684.171875,78.0503921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276921778917312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686562001705169,0.1686605364084243,-4.329786406742642e-06,0.0,0.0001295913243666,0.0,0.0,6.793726921081543,0.0,0.0,0.0,0.2810463011264801,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853580087423324,-2018.1649169921875,304.1471252441406,0.8082507252693176,0.1420940607786178,0.1282603591680526,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675612092018127,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853931605815887,-1570.14794921875,304.14764404296875,0.8083204627037048,0.1421226561069488,0.0997838601469993,293.1229553222656,297.1499938964844,293.1499938964844,0.1762790381908416,-3798.82470703125,304.1469421386719,0.984303653240204,0.2547315955162048,0.2414301335811615,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255604449659,-1442.68408203125,296.3669128417969,0.5675612092018127,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1972961425781,291.1444091796875,1.0,0.1909322440624237,0.8057668209075928,0.8057668209075928,1.0,1.0,-0.8951067328453064,0.3730345964431762,0.5220721364021301,0.1627811044454574,0.0,0.0,0.2383941709995269,24.524002075195312,25.0,0.3579724729061126,-5684.171875,78.0503921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276921778917312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686562001705169,0.1686605364084243,-4.329786406742642e-06,0.0,0.0001295913243666,0.0,0.0,6.793726921081543,0.0,0.0,0.0,0.2810463011264801,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856444463133812,-2023.4866943359373,304.1471252441406,0.8090850114822388,0.1424715369939804,0.128598928451538,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676663517951965,0.050000000745058,0.0481222979724407,293.1353454589844,297.1499938964844,293.1499938964844,0.0856688395142555,-1574.1378173828125,304.1475524902344,0.8091301321983337,0.1424911618232727,0.1000382229685783,293.12286376953125,297.1499938964844,293.1499938964844,0.176590010523796,-3804.166259765625,304.1469421386719,0.98482745885849,0.2550931572914123,0.2417704612016677,293.1731872558594,297.1499938964844,293.1499938964844,0.0038257746491581,-1442.759521484375,296.3672180175781,0.5676663517951965,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1444396972656,1.0,0.1910502761602401,0.805743396282196,0.805743396282196,1.0,1.0,-0.8962222933769226,0.3735316097736358,0.5226907134056091,0.1629890203475952,0.0,0.0,0.2387608140707016,24.518993377685547,25.0,0.2013654857873916,-5692.10986328125,78.24163055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278509199619293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688940823078155,0.1688984036445617,-4.330255251261406e-06,0.0,0.0001297524286201,0.0,0.0,6.804515361785889,0.0,0.0,0.0,0.2810888290405273,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.085930585861206,-2028.80517578125,304.1471252441406,0.8099109530448914,0.142848327755928,0.1289368867874145,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677709579467773,0.050000000745058,0.0481216497719287,293.1343688964844,297.1499938964844,293.1499938964844,0.0859497487545013,-1578.204833984375,304.1474914550781,0.809945285320282,0.1428661495447158,0.1002971529960632,293.1227722167969,297.1499938964844,293.1499938964844,0.176901713013649,-3809.51904296875,304.1469421386719,0.985347330570221,0.2554547488689422,0.2421107441186905,293.1715087890625,297.1499938964844,293.1499938964844,0.0038262151647359,-1442.9190673828125,296.3677673339844,0.5677709579467773,0.050000000745058,0.2282683849334716,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444396972656,1.0,0.1911693811416626,0.8057165741920471,0.8057165741920471,1.0,1.0,-0.8973426222801208,0.3740286231040954,0.5233139991760254,0.1632026582956314,0.0,0.0,0.2391318082809448,24.51424217224121,25.0,0.0695693641901016,-5700.0634765625,78.43447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280010938644409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691346615552902,0.1691389977931976,-4.330726824264275e-06,0.0,0.0001299048308283,0.0,0.0,6.815425872802734,0.0,0.0,0.0,0.2811318039894104,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865014567971229,-2039.4210205078125,304.14715576171875,0.811538815498352,0.1435991674661636,0.1296105533838272,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786205291748,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865271165966987,-1586.5672607421875,304.1473693847656,0.8115928173065186,0.1436352580785751,0.1008287966251373,293.12261962890625,297.1499938964844,293.1499938964844,0.1775267869234085,-3820.247802734375,304.1469116210937,0.9863751530647278,0.2561774253845215,0.2427910715341568,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278074935078,-1443.5008544921875,296.3697204589844,0.5679786205291748,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1443176269531,1.0,0.1914107948541641,0.8056628704071045,0.8056628704071045,1.0,1.0,-0.8995968699455261,0.3750224709510803,0.5245743989944458,0.1636492908000946,0.0,0.0,0.2398921251296997,24.50552749633789,25.0,-0.1239888817071914,-5716.00537109375,78.82489776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282797753810882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696276366710662,0.1696319729089737,-4.3316886149114e-06,0.0,0.0001301876764046,0.0,0.0,6.8377885818481445,0.0,0.0,0.0,0.2812197804450989,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865014567971229,-2039.4210205078125,304.14715576171875,0.811538815498352,0.1435991674661636,0.1296105533838272,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786205291748,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865271165966987,-1586.5672607421875,304.1473693847656,0.8115928173065186,0.1436352580785751,0.1008287966251373,293.12261962890625,297.1499938964844,293.1499938964844,0.1775267869234085,-3820.247802734375,304.1469116210937,0.9863751530647278,0.2561774253845215,0.2427910715341568,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278074935078,-1443.5008544921875,296.3697204589844,0.5679786205291748,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1443176269531,1.0,0.1914107948541641,0.8056628704071045,0.8056628704071045,1.0,1.0,-0.8995968699455261,0.3750224709510803,0.5245743989944458,0.1636492908000946,0.0,0.0,0.2398921251296997,24.50552749633789,25.0,-0.1239888817071914,-5716.00537109375,78.82489776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282797753810882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696276366710662,0.1696319729089737,-4.3316886149114e-06,0.0,0.0001301876764046,0.0,0.0,6.8377885818481445,0.0,0.0,0.0,0.2812197804450989,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870696455240249,-2049.992919921875,304.14715576171875,0.8131365776062012,0.1443457007408142,0.1302805989980697,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846737861633,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871221870183944,-1595.18994140625,304.1472473144531,0.8132580518722534,0.1444264501333236,0.1013763025403022,293.1224670410156,297.1499938964844,293.1499938964844,0.1781528294086456,-3830.9853515625,304.1469116210937,0.9873870611190796,0.2568988800048828,0.2434704601764679,293.1647033691406,297.1499938964844,293.1499938964844,0.003830284345895,-1444.4071044921875,296.372802734375,0.5681846737861633,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1924743652344,291.1441650390625,1.0,0.1916558444499969,0.8056092262268066,0.8056092262268066,1.0,1.0,-0.901864767074585,0.376012921333313,0.525851845741272,0.1641241014003753,0.0,0.0,0.240680456161499,24.4977970123291,25.0,-0.2402603328227996,-5731.9765625,79.22077178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285393089056015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701393723487854,0.1701437085866928,-4.33268405686249e-06,0.0,0.0001304510515183,0.0,0.0,6.861016750335693,0.0,0.0,0.0,0.2813111543655395,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870696455240249,-2049.992919921875,304.14715576171875,0.8131365776062012,0.1443457007408142,0.1302805989980697,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846737861633,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871221870183944,-1595.18994140625,304.1472473144531,0.8132580518722534,0.1444264501333236,0.1013763025403022,293.1224670410156,297.1499938964844,293.1499938964844,0.1781528294086456,-3830.9853515625,304.1469116210937,0.9873870611190796,0.2568988800048828,0.2434704601764679,293.1647033691406,297.1499938964844,293.1499938964844,0.003830284345895,-1444.4071044921875,296.372802734375,0.5681846737861633,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1924743652344,291.1441650390625,1.0,0.1916558444499969,0.8056092262268066,0.8056092262268066,1.0,1.0,-0.901864767074585,0.376012921333313,0.525851845741272,0.1641241014003753,0.0,0.0,0.240680456161499,24.4977970123291,25.0,-0.2402603328227996,-5731.9765625,79.22077178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285393089056015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701393723487854,0.1701437085866928,-4.33268405686249e-06,0.0,0.0001304510515183,0.0,0.0,6.861016750335693,0.0,0.0,0.0,0.2813111543655395,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876340419054031,-2060.498779296875,304.14715576171875,0.8147053122520447,0.1450869590044021,0.1309460699558258,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892965316772,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.087733507156372,-1604.0513916015625,304.14715576171875,0.8149396777153015,0.1452382802963256,0.1019386276602745,293.12237548828125,297.1499938964844,293.1499938964844,0.1787785738706588,-3841.708984375,304.1468811035156,0.9883828163146972,0.2576185464859009,0.24414823949337,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336790166795,-1445.6475830078125,296.37701416015625,0.5683892965316772,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.1919041872024536,0.8055498600006104,0.8055498600006104,1.0,1.0,-0.9041431546211244,0.3769966065883636,0.5271465182304382,0.1646299660205841,0.0,0.0,0.2414992153644561,24.491065979003903,25.0,-0.2897172570228576,-5747.939453125,79.62159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287889778614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706726402044296,0.170676976442337,-4.333722699811915e-06,0.0,0.0001307044440181,0.0,0.0,6.885243892669678,0.0,0.0,0.0,0.281406432390213,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876340419054031,-2060.498779296875,304.14715576171875,0.8147053122520447,0.1450869590044021,0.1309460699558258,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892965316772,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.087733507156372,-1604.0513916015625,304.14715576171875,0.8149396777153015,0.1452382802963256,0.1019386276602745,293.12237548828125,297.1499938964844,293.1499938964844,0.1787785738706588,-3841.708984375,304.1468811035156,0.9883828163146972,0.2576185464859009,0.24414823949337,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336790166795,-1445.6475830078125,296.37701416015625,0.5683892965316772,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.1919041872024536,0.8055498600006104,0.8055498600006104,1.0,1.0,-0.9041431546211244,0.3769966065883636,0.5271465182304382,0.1646299660205841,0.0,0.0,0.2414992153644561,24.491065979003903,25.0,-0.2897172570228576,-5747.939453125,79.62159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287889778614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706726402044296,0.170676976442337,-4.333722699811915e-06,0.0,0.0001307044440181,0.0,0.0,6.885243892669678,0.0,0.0,0.0,0.281406432390213,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881937816739082,-2070.921142578125,304.1471862792969,0.8162463903427124,0.1458220332860946,0.1316061466932296,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.56859290599823,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883594825863838,-1613.1273193359375,304.1470642089844,0.8166362047195435,0.1460689008235931,0.1025144904851913,293.1222839355469,297.1499938964844,293.1499938964844,0.1794030517339706,-3852.4013671875,304.1468811035156,0.9893624186515808,0.2583358287811279,0.2448238879442215,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380136247724,-1447.2283935546875,296.3824768066406,0.56859290599823,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884765625,291.14373779296875,1.0,0.1921554207801818,0.8054905533790588,0.8054905533790588,1.0,1.0,-0.9064287543296814,0.3779711127281189,0.5284576416015625,0.1651705652475357,0.0,0.0,0.2423474788665771,24.48531913757324,25.0,-0.2952723205089569,-5763.8486328125,80.02680206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.129038006067276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712274104356765,0.1712317466735839,-4.334806362749077e-06,0.0,0.0001309571671299,0.0,0.0,6.9104766845703125,0.0,0.0,0.0,0.2815057337284088,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881937816739082,-2070.921142578125,304.1471862792969,0.8162463903427124,0.1458220332860946,0.1316061466932296,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.56859290599823,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883594825863838,-1613.1273193359375,304.1470642089844,0.8166362047195435,0.1460689008235931,0.1025144904851913,293.1222839355469,297.1499938964844,293.1499938964844,0.1794030517339706,-3852.4013671875,304.1468811035156,0.9893624186515808,0.2583358287811279,0.2448238879442215,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380136247724,-1447.2283935546875,296.3824768066406,0.56859290599823,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884765625,291.14373779296875,1.0,0.1921554207801818,0.8054905533790588,0.8054905533790588,1.0,1.0,-0.9064287543296814,0.3779711127281189,0.5284576416015625,0.1651705652475357,0.0,0.0,0.2423474788665771,24.48531913757324,25.0,-0.2952723205089569,-5763.8486328125,80.02680206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.129038006067276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712274104356765,0.1712317466735839,-4.334806362749077e-06,0.0,0.0001309571671299,0.0,0.0,6.9104766845703125,0.0,0.0,0.0,0.2815057337284088,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884717628359794,-2076.09814453125,304.1471862792969,0.8170073628425598,0.1461870521306991,0.1319340616464615,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686945915222168,0.050000000745058,0.0481159426271915,293.12701416015625,297.1499938964844,293.1499938964844,0.0886770710349083,-1617.7327880859375,304.1470031738281,0.8174888491630554,0.146490067243576,0.1028067097067833,293.12225341796875,297.1499938964844,293.1499938964844,0.1797145903110504,-3857.732177734375,304.1468811035156,0.989846408367157,0.2586933672428131,0.2451608031988144,293.1561889648437,297.1499938964844,293.1499938964844,0.003840509802103,-1448.137451171875,296.3856506347656,0.5686945915222168,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365478515625,293.1873474121094,291.1436462402344,1.0,0.1922819316387176,0.8054608702659607,0.8054608702659607,1.0,1.0,-0.907573103904724,0.3784539699554443,0.5291191339492798,0.1654547452926635,0.0,0.0,0.2427810728549957,24.482784271240234,25.0,-0.2853645086288452,-5771.77392578125,80.23078155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291646212339401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715119928121566,0.1715163141489029,-4.335364337748615e-06,0.0,0.0001310856750933,0.0,0.0,6.923431396484375,0.0,0.0,0.0,0.2815567255020141,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887482017278671,-2081.246826171875,304.1471862792969,0.8177616000175476,0.146550178527832,0.1322602331638336,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687960386276245,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889976024627685,-1622.381103515625,304.14697265625,0.8183443546295166,0.1469151675701141,0.1031017154455185,293.1222229003906,297.1499938964844,293.1499938964844,0.1800254136323928,-3863.048095703125,304.1468811035156,0.9903262257575988,0.2590501308441162,0.2454968988895416,293.15447998046875,297.1499938964844,293.1499938964844,0.0038432474248111,-1449.13330078125,296.3891296386719,0.5687960386276245,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8358154296875,293.1861877441406,291.1435546875,1.0,0.1924089938402176,0.8054274916648865,0.8054274916648865,1.0,1.0,-0.9087177515029908,0.3789331018924713,0.5297846794128418,0.1657484173774719,0.0,0.0,0.2432203441858291,24.480499267578125,25.0,-0.2664692997932434,-5779.67041015625,80.43560028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292939186096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718011200428009,0.1718054562807083,-4.335932317189872e-06,0.0,0.0001312168897129,0.0,0.0,6.936602115631104,0.0,0.0,0.0,0.2816085815429687,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892966985702514,-2091.46337890625,304.147216796875,0.8192521929740906,0.1472707092761993,0.1329077184200287,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689990520477295,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896456241607666,-1631.779296875,304.1469116210937,0.8200612664222717,0.1477742940187454,0.1036983355879783,293.1221923828125,297.1499938964844,293.1499938964844,0.1806448847055435,-3873.6357421875,304.1468811035156,0.9912742376327516,0.2597609758377075,0.2461668103933334,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493564352393,-1451.3524169921875,296.3969421386719,0.5689990520477295,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926643997430801,0.8053607940673828,0.8053607940673828,1.0,1.0,-0.9110063910484314,0.3798801302909851,0.5311262011528015,0.1663646847009658,0.0,0.0,0.2441105395555496,24.4765625,25.0,-0.2120233923196792,-5795.3701171875,80.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295616775751114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723894774913787,0.1723938137292862,-4.337093741924036e-06,0.0,0.0001314886321779,0.0,0.0,6.963430881500244,0.0,0.0,0.0,0.2817143201828003,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892966985702514,-2091.46337890625,304.147216796875,0.8192521929740906,0.1472707092761993,0.1329077184200287,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689990520477295,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896456241607666,-1631.779296875,304.1469116210937,0.8200612664222717,0.1477742940187454,0.1036983355879783,293.1221923828125,297.1499938964844,293.1499938964844,0.1806448847055435,-3873.6357421875,304.1468811035156,0.9912742376327516,0.2597609758377075,0.2461668103933334,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493564352393,-1451.3524169921875,296.3969421386719,0.5689990520477295,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926643997430801,0.8053607940673828,0.8053607940673828,1.0,1.0,-0.9110063910484314,0.3798801302909851,0.5311262011528015,0.1663646847009658,0.0,0.0,0.2441105395555496,24.4765625,25.0,-0.2120233923196792,-5795.3701171875,80.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295616775751114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723894774913787,0.1723938137292862,-4.337093741924036e-06,0.0,0.0001314886321779,0.0,0.0,6.963430881500244,0.0,0.0,0.0,0.2817143201828003,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898381620645523,-2101.549560546875,304.1472473144531,0.8207172155380249,0.1479823738336563,0.1335473954677581,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692014694213867,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903022140264511,-1641.3016357421875,304.1468505859375,0.8217851519584656,0.1486445963382721,0.104303166270256,293.1221923828125,297.1499938964844,293.1499938964844,0.1812605410814285,-3884.148193359375,304.1469116210937,0.9922053813934326,0.2604675590991974,0.24683278799057,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563865236938,-1453.901123046875,296.406005859375,0.5692014694213867,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.143310546875,1.0,0.1929212808609008,0.8052940964698792,0.8052940964698792,1.0,1.0,-0.913290798664093,0.3808103799819946,0.5324804186820984,0.1670202910900116,0.0,0.0,0.2450115978717804,24.47356414794922,25.0,-0.1453728675842285,-5810.91015625,81.26124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298452466726303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729884147644043,0.1729927510023117,-4.338283360993955e-06,0.0,0.0001317764254054,0.0,0.0,6.990780353546143,0.0,0.0,0.0,0.2818222045898437,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898381620645523,-2101.549560546875,304.1472473144531,0.8207172155380249,0.1479823738336563,0.1335473954677581,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692014694213867,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903022140264511,-1641.3016357421875,304.1468505859375,0.8217851519584656,0.1486445963382721,0.104303166270256,293.1221923828125,297.1499938964844,293.1499938964844,0.1812605410814285,-3884.148193359375,304.1469116210937,0.9922053813934326,0.2604675590991974,0.24683278799057,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563865236938,-1453.901123046875,296.406005859375,0.5692014694213867,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.143310546875,1.0,0.1929212808609008,0.8052940964698792,0.8052940964698792,1.0,1.0,-0.913290798664093,0.3808103799819946,0.5324804186820984,0.1670202910900116,0.0,0.0,0.2450115978717804,24.47356414794922,25.0,-0.1453728675842285,-5810.91015625,81.26124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298452466726303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729884147644043,0.1729927510023117,-4.338283360993955e-06,0.0,0.0001317764254054,0.0,0.0,6.990780353546143,0.0,0.0,0.0,0.2818222045898437,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903721377253532,-2111.49609375,304.14727783203125,0.8221572637557983,0.1486845016479492,0.1341786682605743,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569403350353241,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909655094146728,-1650.9202880859375,304.14678955078125,0.8235135078430176,0.1495235711336136,0.104914478957653,293.1221923828125,297.1499938964844,293.1499938964844,0.1818718910217285,-3894.577392578125,304.1469116210937,0.9931194186210632,0.2611693739891052,0.2474944144487381,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643311709165,-1456.77685546875,296.4162902832031,0.569403350353241,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.193179190158844,0.8052220344543457,0.8052220344543457,1.0,1.0,-0.9155677556991576,0.3817221820354461,0.5338455438613892,0.1677137017250061,0.0,0.0,0.2459161877632141,24.47146224975586,25.0,-0.071849875152111,-5826.2744140625,81.67682647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301459819078445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735931038856506,0.173597440123558,-4.339492534199962e-06,0.0,0.0001320816227234,0.0,0.0,7.018431186676025,0.0,0.0,0.0,0.2819313704967499,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903721377253532,-2111.49609375,304.14727783203125,0.8221572637557983,0.1486845016479492,0.1341786682605743,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569403350353241,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909655094146728,-1650.9202880859375,304.14678955078125,0.8235135078430176,0.1495235711336136,0.104914478957653,293.1221923828125,297.1499938964844,293.1499938964844,0.1818718910217285,-3894.577392578125,304.1469116210937,0.9931194186210632,0.2611693739891052,0.2474944144487381,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643311709165,-1456.77685546875,296.4162902832031,0.569403350353241,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.193179190158844,0.8052220344543457,0.8052220344543457,1.0,1.0,-0.9155677556991576,0.3817221820354461,0.5338455438613892,0.1677137017250061,0.0,0.0,0.2459161877632141,24.47146224975586,25.0,-0.071849875152111,-5826.2744140625,81.67682647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301459819078445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735931038856506,0.173597440123558,-4.339492534199962e-06,0.0,0.0001320816227234,0.0,0.0,7.018431186676025,0.0,0.0,0.0,0.2819313704967499,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908983722329139,-2121.29736328125,304.1473083496094,0.823573648929596,0.1493767201900482,0.1348012238740921,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049332618713,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916416049003601,-1660.7242431640625,304.146728515625,0.8252623677253723,0.1504266262054443,0.1055380329489708,293.1222839355469,297.1499938964844,293.1499938964844,0.1824727803468704,-3904.81640625,304.1469421386719,0.9940099716186525,0.2618542909622192,0.248144656419754,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731582462787,-1459.96728515625,296.42779541015625,0.5696049332618713,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934376806020736,0.8051499724388123,0.8051499724388123,1.0,1.0,-0.917835295200348,0.3826159238815307,0.5352193713188171,0.1684427410364151,0.0,0.0,0.2468173056840896,24.47014617919922,25.0,-0.0014070563483983,-5841.4658203125,82.0934829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304628998041153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741987019777298,0.1742030531167984,-4.340710347605636e-06,0.0,0.0001324032491538,0.0,0.0,7.046163082122803,0.0,0.0,0.0,0.2820409536361694,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908983722329139,-2121.29736328125,304.1473083496094,0.823573648929596,0.1493767201900482,0.1348012238740921,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049332618713,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916416049003601,-1660.7242431640625,304.146728515625,0.8252623677253723,0.1504266262054443,0.1055380329489708,293.1222839355469,297.1499938964844,293.1499938964844,0.1824727803468704,-3904.81640625,304.1469421386719,0.9940099716186525,0.2618542909622192,0.248144656419754,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731582462787,-1459.96728515625,296.42779541015625,0.5696049332618713,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934376806020736,0.8051499724388123,0.8051499724388123,1.0,1.0,-0.917835295200348,0.3826159238815307,0.5352193713188171,0.1684427410364151,0.0,0.0,0.2468173056840896,24.47014617919922,25.0,-0.0014070563483983,-5841.4658203125,82.0934829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304628998041153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741987019777298,0.1742030531167984,-4.340710347605636e-06,0.0,0.0001324032491538,0.0,0.0,7.046163082122803,0.0,0.0,0.0,0.2820409536361694,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911589637398719,-2126.15087890625,304.1473083496094,0.8242740631103516,0.1497211307287216,0.1351096779108047,293.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569705605506897,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919884145259857,-1665.7532958984375,304.1466979980469,0.8261536359786987,0.1508871614933014,0.105858065187931,293.12237548828125,297.1499938964844,293.1499938964844,0.1827652156352996,-3909.7939453125,304.14697265625,0.9944417476654052,0.2621878087520599,0.2484608739614486,293.1391296386719,297.1499938964844,293.1499938964844,0.0038779275491833,-1461.689453125,296.4340209960937,0.569705605506897,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.1733703613281,291.1432800292969,1.0,0.1935670673847198,0.8051139712333679,0.8051139712333679,1.0,1.0,-0.9189649224281312,0.3830561637878418,0.5359087586402893,0.1688194274902343,0.0,0.0,0.2472649365663528,24.469772338867188,25.0,0.0274944584816694,-5848.99609375,82.30207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306273937225341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745006144046783,0.1745049655437469,-4.341320163803175e-06,0.0,0.0001325701887253,0.0,0.0,7.06000280380249,0.0,0.0,0.0,0.2820956707000732,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914237350225448,-2131.08349609375,304.1473388671875,0.8249835968017578,0.1500777900218963,0.1354233622550964,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698065757751465,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.09233208745718,-1670.73486328125,304.14666748046875,0.8270362019538879,0.1513351798057556,0.1061750501394271,293.1224670410156,297.1499938964844,293.1499938964844,0.1830542236566543,-3914.710693359375,304.1470031738281,0.9948675632476808,0.2625182271003723,0.2487733513116836,293.1374206542969,297.1499938964844,293.1499938964844,0.0038829154800623,-1463.48974609375,296.4405212402344,0.5698065757751465,0.050000000745058,0.2282089740037918,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.1936964988708496,0.8050749897956848,0.8050749897956848,1.0,1.0,-0.9200926423072816,0.3834924697875976,0.5366001725196838,0.1692034155130386,0.0,0.0,0.2477102875709533,24.4695053100586,25.0,0.0538860671222209,-5856.49267578125,82.51089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307951807975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748016327619552,0.1748059839010238,-4.341929070506012e-06,0.0,0.0001327404752373,0.0,0.0,7.07381010055542,0.0,0.0,0.0,0.2821502983570099,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.091974176466465,-2141.341552734375,304.1473083496094,0.8264468312263489,0.150811493396759,0.136076271533966,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700081586837769,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929922312498092,-1680.2967529296875,304.1466979980469,0.828734278678894,0.1521971076726913,0.1067831814289093,293.1226806640625,297.1499938964844,293.1499938964844,0.1836254447698593,-3924.423583984375,304.14703369140625,0.995703399181366,0.2631725668907165,0.2493909746408462,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935907650738,-1467.340087890625,296.4544677734375,0.5700081586837769,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939553320407867,0.8049970865249634,0.8049970865249634,1.0,1.0,-0.9223390221595764,0.3843533098697662,0.5379856824874878,0.169990673661232,0.0,0.0,0.2485926747322082,24.46944999694824,25.0,0.0741484314203262,-5871.40087890625,82.92875671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311399042606353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753996908664703,0.1754040271043777,-4.343143245932879e-06,0.0,0.0001330903323832,0.0,0.0,7.101269245147705,0.0,0.0,0.0,0.2822589576244354,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.091974176466465,-2141.341552734375,304.1473083496094,0.8264468312263489,0.150811493396759,0.136076271533966,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700081586837769,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929922312498092,-1680.2967529296875,304.1466979980469,0.828734278678894,0.1521971076726913,0.1067831814289093,293.1226806640625,297.1499938964844,293.1499938964844,0.1836254447698593,-3924.423583984375,304.14703369140625,0.995703399181366,0.2631725668907165,0.2493909746408462,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935907650738,-1467.340087890625,296.4544677734375,0.5700081586837769,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939553320407867,0.8049970865249634,0.8049970865249634,1.0,1.0,-0.9223390221595764,0.3843533098697662,0.5379856824874878,0.169990673661232,0.0,0.0,0.2485926747322082,24.46944999694824,25.0,0.0741484314203262,-5871.40087890625,82.92875671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311399042606353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753996908664703,0.1754040271043777,-4.343143245932879e-06,0.0,0.0001330903323832,0.0,0.0,7.101269245147705,0.0,0.0,0.0,0.2822589576244354,4.0,0.0,1.0
