time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925064012408256,-2151.257568359375,304.1473083496094,0.8278372883796692,0.1514911651611328,0.1367046386003494,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701899528503418,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.093634083867073,-1689.592041015625,304.146728515625,0.8303599953651428,0.1530385315418243,0.107372410595417,293.1228942871094,297.1499938964844,293.1499938964844,0.1841944754123687,-3934.1025390625,304.1470642089844,0.9965017437934875,0.2638212144374847,0.2500025928020477,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051822386682,-1471.5316162109375,296.4694519042969,0.5701899528503418,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942129135131836,0.8049191832542419,0.8049191832542419,1.0,1.0,-0.9245269298553468,0.3851790726184845,0.5393478274345398,0.1707915365695953,0.0,0.0,0.2495042830705642,24.472400665283203,25.0,-0.2857812345027923,-5886.77587890625,83.34199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314946562051773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176006868481636,0.1760112047195434,-4.344358330854448e-06,0.0,0.0001334503613179,0.0,0.0,7.129146575927734,0.0,0.0,0.0,0.2823692560195923,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925064012408256,-2151.257568359375,304.1473083496094,0.8278372883796692,0.1514911651611328,0.1367046386003494,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701899528503418,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.093634083867073,-1689.592041015625,304.146728515625,0.8303599953651428,0.1530385315418243,0.107372410595417,293.1228942871094,297.1499938964844,293.1499938964844,0.1841944754123687,-3934.1025390625,304.1470642089844,0.9965017437934875,0.2638212144374847,0.2500025928020477,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051822386682,-1471.5316162109375,296.4694519042969,0.5701899528503418,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942129135131836,0.8049191832542419,0.8049191832542419,1.0,1.0,-0.9245269298553468,0.3851790726184845,0.5393478274345398,0.1707915365695953,0.0,0.0,0.2495042830705642,24.472400665283203,25.0,-0.2857812345027923,-5886.77587890625,83.34199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314946562051773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176006868481636,0.1760112047195434,-4.344358330854448e-06,0.0,0.0001334503613179,0.0,0.0,7.129146575927734,0.0,0.0,0.0,0.2823692560195923,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.092982679605484,-2160.12158203125,304.1474304199219,0.8292089104652405,0.152105838060379,0.1372650116682052,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697370529175,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945322290062904,-1702.650634765625,304.1462707519531,0.8326791524887085,0.1545768529176712,0.1082052439451217,293.12310791015625,297.1499938964844,293.1499938964844,0.1847594678401947,-3943.71142578125,304.1471252441406,0.9973903298377992,0.2644653618335724,0.2506092488765716,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177401922643,-1476.0712890625,296.48565673828125,0.5704697370529175,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944727748632431,0.8048378825187683,0.8048378825187683,1.0,1.0,-0.9269152283668518,0.3860917091369629,0.5408235192298889,0.1716392338275909,0.0,0.0,0.2504619657993316,24.462852478027344,25.0,-0.3995901048183441,-5903.26318359375,83.77472686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318599134683609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766536980867386,0.1766580492258072,-4.345642082626e-06,0.0,0.0001338210568064,0.0,0.0,7.158858776092529,0.0,0.0,0.0,0.2824864387512207,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.092982679605484,-2160.12158203125,304.1474304199219,0.8292089104652405,0.152105838060379,0.1372650116682052,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697370529175,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945322290062904,-1702.650634765625,304.1462707519531,0.8326791524887085,0.1545768529176712,0.1082052439451217,293.12310791015625,297.1499938964844,293.1499938964844,0.1847594678401947,-3943.71142578125,304.1471252441406,0.9973903298377992,0.2644653618335724,0.2506092488765716,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177401922643,-1476.0712890625,296.48565673828125,0.5704697370529175,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944727748632431,0.8048378825187683,0.8048378825187683,1.0,1.0,-0.9269152283668518,0.3860917091369629,0.5408235192298889,0.1716392338275909,0.0,0.0,0.2504619657993316,24.462852478027344,25.0,-0.3995901048183441,-5903.26318359375,83.77472686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318599134683609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766536980867386,0.1766580492258072,-4.345642082626e-06,0.0,0.0001338210568064,0.0,0.0,7.158858776092529,0.0,0.0,0.0,0.2824864387512207,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934448093175888,-2168.739013671875,304.1474914550781,0.831005871295929,0.152697667479515,0.137796401977539,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711702108383179,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967335850000381,-1734.7464599609375,304.1438293457031,0.8383890986442566,0.1579047739505767,0.1102542132139206,293.1231689453125,297.1499938964844,293.1499938964844,0.1851002424955368,-3949.38916015625,304.14752197265625,0.9984406232833862,0.2651346921920776,0.2509312033653259,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312336593866,-1481.011474609375,296.5025329589844,0.5711702108383179,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947651505470276,0.8047565817832947,0.8047565817832947,1.0,1.0,-0.930374264717102,0.3874901235103607,0.5428841710090637,0.1726801097393036,0.0,0.0,0.2516529858112335,24.40097427368164,25.0,-2.138444662094116,-5923.79248046875,84.3280258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.132241815328598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773992627859115,0.1774036139249801,-4.347029062046204e-06,0.0,0.0001342086325166,0.0,0.0,7.192995548248291,0.0,0.0,0.0,0.2826208472251892,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934448093175888,-2168.739013671875,304.1474914550781,0.831005871295929,0.152697667479515,0.137796401977539,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711702108383179,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967335850000381,-1734.7464599609375,304.1438293457031,0.8383890986442566,0.1579047739505767,0.1102542132139206,293.1231689453125,297.1499938964844,293.1499938964844,0.1851002424955368,-3949.38916015625,304.14752197265625,0.9984406232833862,0.2651346921920776,0.2509312033653259,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312336593866,-1481.011474609375,296.5025329589844,0.5711702108383179,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947651505470276,0.8047565817832947,0.8047565817832947,1.0,1.0,-0.930374264717102,0.3874901235103607,0.5428841710090637,0.1726801097393036,0.0,0.0,0.2516529858112335,24.40097427368164,25.0,-2.138444662094116,-5923.79248046875,84.3280258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.132241815328598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773992627859115,0.1774036139249801,-4.347029062046204e-06,0.0,0.0001342086325166,0.0,0.0,7.192995548248291,0.0,0.0,0.0,0.2826208472251892,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936744213104248,-2173.02392578125,304.1475524902344,0.8318190574645996,0.152989313006401,0.1380576193332672,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714525580406189,0.050000000745058,0.048099186271429,293.0964660644531,297.1499938964844,293.1499938964844,0.0981778800487518,-1755.7432861328125,304.142333984375,0.8419153690338135,0.1599146872758865,0.111592873930931,293.1227722167969,297.1499938964844,293.1499938964844,0.1849419027566909,-3946.55908203125,304.1482849121094,0.998537540435791,0.2655532658100128,0.25071981549263,293.1217956542969,297.1499938964844,293.1499938964844,0.0039386325515806,-1483.7296142578125,296.5113525390625,0.5714525580406189,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441955566406,291.1403503417969,1.0,0.1949193179607391,0.8047158718109131,0.8047158718109131,1.0,1.0,-0.9320242404937744,0.3881507515907287,0.5438734889030457,0.1731940954923629,0.0,0.0,0.2523899972438812,24.3798770904541,25.0,-2.228296995162964,-5935.56787109375,84.60701751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1324448734521865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778765171766281,0.1778808683156967,-4.347879894339712e-06,0.0,0.0001344147167401,0.0,0.0,7.214809894561768,0.0,0.0,0.0,0.2827057540416717,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938989967107772,-2177.206787109375,304.1475830078125,0.8325681090354919,0.1532787531614303,0.1383170932531356,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.571681559085846,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997359231114387,-1778.314453125,304.1408996582031,0.8456273674964905,0.1620391756296157,0.1130349412560463,293.1218566894531,297.1499938964844,293.1499938964844,0.1846148073673248,-3940.779296875,304.149169921875,0.9984031915664672,0.2660740315914154,0.2503241300582886,293.1199645996094,297.1499938964844,293.1499938964844,0.0039463178254663,-1486.524658203125,296.5208435058594,0.571681559085846,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.14093017578125,291.1398620605469,1.0,0.1950758695602417,0.8046674132347107,0.8046674132347107,1.0,1.0,-0.9335829615592957,0.3887684345245361,0.5448145270347595,0.173694223165512,0.0,0.0,0.253124475479126,24.36605262756348,25.0,-1.6362589597702026,-5947.49462890625,84.88046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1326586306095123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783816218376159,0.1783859580755233,-4.348843958723592e-06,0.0,0.0001346316566923,0.0,0.0,7.238016605377197,0.0,0.0,0.0,0.2827964723110199,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943359732627868,-2185.33056640625,304.14764404296875,0.8340185880661011,0.1538509875535965,0.1388303190469741,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064805984497,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030467301607132,-1825.97998046875,304.138427734375,0.8534185290336609,0.1664650440216064,0.1160846576094627,293.11865234375,297.1499938964844,293.1499938964844,0.1837717890739441,-3926.042236328125,304.1508178710937,0.9979248046875,0.2674387991428375,0.2493531107902526,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624767377972,-1492.3436279296875,296.5416564941406,0.5721064805984497,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953959465026855,0.8045704364776611,0.8045704364776611,1.0,1.0,-0.936676025390625,0.3899919390678406,0.5466840863227844,0.1746939867734909,0.0,0.0,0.2545146048069,24.343469619750977,25.0,-0.5201454758644104,-5970.42333984375,85.43306732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.133117526769638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793567240238189,0.1793610751628875,-4.350850304035703e-06,0.0,0.0001350973616354,0.0,0.0,7.283109188079834,0.0,0.0,0.0,0.2829749286174774,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943359732627868,-2185.33056640625,304.14764404296875,0.8340185880661011,0.1538509875535965,0.1388303190469741,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064805984497,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030467301607132,-1825.97998046875,304.138427734375,0.8534185290336609,0.1664650440216064,0.1160846576094627,293.11865234375,297.1499938964844,293.1499938964844,0.1837717890739441,-3926.042236328125,304.1508178710937,0.9979248046875,0.2674387991428375,0.2493531107902526,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624767377972,-1492.3436279296875,296.5416564941406,0.5721064805984497,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953959465026855,0.8045704364776611,0.8045704364776611,1.0,1.0,-0.936676025390625,0.3899919390678406,0.5466840863227844,0.1746939867734909,0.0,0.0,0.2545146048069,24.343469619750977,25.0,-0.5201454758644104,-5970.42333984375,85.43306732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.133117526769638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793567240238189,0.1793610751628875,-4.350850304035703e-06,0.0,0.0001350973616354,0.0,0.0,7.283109188079834,0.0,0.0,0.0,0.2829749286174774,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947677493095398,-2193.36181640625,304.147705078125,0.8355888724327087,0.1544150412082672,0.1393352448940277,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064721420407295,-1874.8946533203125,304.1365966796875,0.8615472316741943,0.1709409803152084,0.1192068457603454,293.1142578125,297.1499938964844,293.1499938964844,0.1831149607896804,-3914.681884765625,304.1516418457031,0.9977818727493286,0.2691212594509125,0.2486085146665573,293.1122741699219,297.1499938964844,293.1499938964844,0.003979813773185,-1498.5936279296875,296.5640563964844,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957338601350784,0.8044734597206116,0.8044734597206116,1.0,1.0,-0.9401133060455322,0.3913712501525879,0.5487419962882996,0.1757598370313644,0.0,0.0,0.2559538185596466,24.30769157409668,25.0,-0.7758451700210571,-5994.08740234375,86.03337860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336147487163543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803334206342697,0.1803377717733383,-4.352836640464375e-06,0.0,0.0001356019783997,0.0,0.0,7.328310012817383,0.0,0.0,0.0,0.2831543684005737,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947677493095398,-2193.36181640625,304.147705078125,0.8355888724327087,0.1544150412082672,0.1393352448940277,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064721420407295,-1874.8946533203125,304.1365966796875,0.8615472316741943,0.1709409803152084,0.1192068457603454,293.1142578125,297.1499938964844,293.1499938964844,0.1831149607896804,-3914.681884765625,304.1516418457031,0.9977818727493286,0.2691212594509125,0.2486085146665573,293.1122741699219,297.1499938964844,293.1499938964844,0.003979813773185,-1498.5936279296875,296.5640563964844,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957338601350784,0.8044734597206116,0.8044734597206116,1.0,1.0,-0.9401133060455322,0.3913712501525879,0.5487419962882996,0.1757598370313644,0.0,0.0,0.2559538185596466,24.30769157409668,25.0,-0.7758451700210571,-5994.08740234375,86.03337860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336147487163543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803334206342697,0.1803377717733383,-4.352836640464375e-06,0.0,0.0001356019783997,0.0,0.0,7.328310012817383,0.0,0.0,0.0,0.2831543684005737,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951951295137405,-2201.313720703125,304.14776611328125,0.8371177911758423,0.1549720019102096,0.139833852648735,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099019572138786,-1923.483642578125,304.1353759765625,0.8695917129516602,0.175365149974823,0.122302234172821,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.367431640625,304.1520690917969,0.9976748824119568,0.2710073292255401,0.2479344606399536,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985198527574,-1505.3360595703125,296.5879211425781,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960869878530502,0.8043646812438965,0.8043646812438965,1.0,1.0,-0.9435969591140748,0.3927712440490722,0.5508257150650024,0.1768349558115005,0.0,0.0,0.2575038373470306,24.277149200439453,25.0,-0.6261714100837708,-6019.23974609375,86.65438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341510862112045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181400641798973,0.1814050078392028,-4.354966222308576e-06,0.0,0.0001361462927889,0.0,0.0,7.3777174949646,0.0,0.0,0.0,0.2833495438098907,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951951295137405,-2201.313720703125,304.14776611328125,0.8371177911758423,0.1549720019102096,0.139833852648735,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099019572138786,-1923.483642578125,304.1353759765625,0.8695917129516602,0.175365149974823,0.122302234172821,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.367431640625,304.1520690917969,0.9976748824119568,0.2710073292255401,0.2479344606399536,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985198527574,-1505.3360595703125,296.5879211425781,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960869878530502,0.8043646812438965,0.8043646812438965,1.0,1.0,-0.9435969591140748,0.3927712440490722,0.5508257150650024,0.1768349558115005,0.0,0.0,0.2575038373470306,24.277149200439453,25.0,-0.6261714100837708,-6019.23974609375,86.65438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341510862112045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181400641798973,0.1814050078392028,-4.354966222308576e-06,0.0,0.0001361462927889,0.0,0.0,7.3777174949646,0.0,0.0,0.0,0.2833495438098907,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135168671608,-2209.088134765625,304.1478271484375,0.8385923504829407,0.1555217057466507,0.1403262615203857,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.11330496519804,-1971.324951171875,304.13458251953125,0.8774667382240295,0.1797157377004623,0.1253507137298584,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481551647186,-3894.656494140625,304.1523132324219,0.9975735545158386,0.2730556130409241,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183193050324,-1512.435791015625,296.61358642578125,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.11395263671875,291.1386108398437,1.0,0.196451723575592,0.8042558431625366,0.8042558431625366,1.0,1.0,-0.9470800161361694,0.3941738307476043,0.5529061555862427,0.1779055893421173,0.0,0.0,0.2590375542640686,24.25284576416016,25.0,-0.1979079395532608,-6044.462890625,87.28884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347250491380691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824806928634643,0.1824850440025329,-4.357197212812025e-06,0.0,0.0001367288059554,0.0,0.0,7.427933216094971,0.0,0.0,0.0,0.2835487425327301,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135168671608,-2209.088134765625,304.1478271484375,0.8385923504829407,0.1555217057466507,0.1403262615203857,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.11330496519804,-1971.324951171875,304.13458251953125,0.8774667382240295,0.1797157377004623,0.1253507137298584,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481551647186,-3894.656494140625,304.1523132324219,0.9975735545158386,0.2730556130409241,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183193050324,-1512.435791015625,296.61358642578125,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.11395263671875,291.1386108398437,1.0,0.196451723575592,0.8042558431625366,0.8042558431625366,1.0,1.0,-0.9470800161361694,0.3941738307476043,0.5529061555862427,0.1779055893421173,0.0,0.0,0.2590375542640686,24.25284576416016,25.0,-0.1979079395532608,-6044.462890625,87.28884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347250491380691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824806928634643,0.1824850440025329,-4.357197212812025e-06,0.0,0.0001367288059554,0.0,0.0,7.427933216094971,0.0,0.0,0.0,0.2835487425327301,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958199724555015,-2212.922119140625,304.1478271484375,0.8393081426620483,0.1557936817407608,0.1405700296163559,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738527774810791,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149893552064895,-1994.8760986328125,304.13433837890625,0.8813171982765198,0.1818540096282959,0.1268511265516281,293.1018371582031,297.1499938964844,293.1499938964844,0.181680217385292,-3890.07421875,304.1523742675781,0.9975253343582152,0.274133563041687,0.2470201849937439,293.1021728515625,297.1499938964844,293.1499938964844,0.0040286248549818,-1516.12255859375,296.6269836425781,0.5738527774810791,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.1966376006603241,0.8042014837265015,0.8042014837265015,1.0,1.0,-0.9488147497177124,0.3948739171028137,0.5539408326148987,0.1784360259771347,0.0,0.0,0.2597948610782623,24.242996215820312,25.0,-0.0306937173008918,-6056.98046875,87.6098403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350243538618087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830164343118667,0.1830207854509353,-4.358316346042557e-06,0.0,0.0001370325626339,0.0,0.0,7.452896595001221,0.0,0.0,0.0,0.2836480140686035,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960246324539184,-2216.72119140625,304.1478576660156,0.8400090336799622,0.1560637503862381,0.1408120840787887,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740628838539124,0.050000000745058,0.0480837263166904,293.03485107421875,297.1499938964844,293.1499938964844,0.1166578456759452,-2018.123291015625,304.1341552734375,0.8850966691970825,0.1839624494314193,0.1283320039510727,293.09930419921875,297.1499938964844,293.1499938964844,0.1814234852790832,-3885.6884765625,304.1524353027344,0.99747896194458,0.2752443253993988,0.2467427998781204,293.1001281738281,297.1499938964844,293.1499938964844,0.0040391986258327,-1519.900146484375,296.6407775878906,0.5740628838539124,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.1968253254890442,0.8041406273841858,0.8041406273841858,1.0,1.0,-0.9505412578582764,0.3955714106559753,0.554969847202301,0.1789608597755432,0.0,0.0,0.2605431079864502,24.234663009643555,25.0,0.1193637624382972,-6069.43701171875,87.93258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353304982185363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835484057664871,0.1835527569055557,-4.359433205536334e-06,0.0,0.0001373432460241,0.0,0.0,7.477715492248535,0.0,0.0,0.0,0.2837467491626739,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964289307594299,-2224.22216796875,304.1478881835937,0.841365396976471,0.1565986573696136,0.1412913650274276,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199344918131828,-2063.546875,304.13397216796875,0.8924084901809692,0.1880750507116317,0.1312250941991806,293.09423828125,297.1499938964844,293.1499938964844,0.180945411324501,-3877.533935546875,304.15240478515625,0.9973921775817872,0.2775553464889526,0.2462309151887893,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611028671264,-1527.710205078125,296.6694030761719,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972048431634903,0.8040189743041992,0.8040189743041992,1.0,1.0,-0.9539588689804076,0.3969564437866211,0.5570024251937866,0.1799900084733963,0.0,0.0,0.2620025873184204,24.22242927551269,25.0,0.3575384020805359,-6094.08349609375,88.58108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359584182500839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845932155847549,0.1845975816249847,-4.361643732408993e-06,0.0,0.0001379805034957,0.0,0.0,7.526554584503174,0.0,0.0,0.0,0.283941239118576,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964289307594299,-2224.22216796875,304.1478881835937,0.841365396976471,0.1565986573696136,0.1412913650274276,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199344918131828,-2063.546875,304.13397216796875,0.8924084901809692,0.1880750507116317,0.1312250941991806,293.09423828125,297.1499938964844,293.1499938964844,0.180945411324501,-3877.533935546875,304.15240478515625,0.9973921775817872,0.2775553464889526,0.2462309151887893,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611028671264,-1527.710205078125,296.6694030761719,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972048431634903,0.8040189743041992,0.8040189743041992,1.0,1.0,-0.9539588689804076,0.3969564437866211,0.5570024251937866,0.1799900084733963,0.0,0.0,0.2620025873184204,24.22242927551269,25.0,0.3575384020805359,-6094.08349609375,88.58108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359584182500839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845932155847549,0.1845975816249847,-4.361643732408993e-06,0.0,0.0001379805034957,0.0,0.0,7.526554584503174,0.0,0.0,0.0,0.283941239118576,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968368798494339,-2231.788330078125,304.1479187011719,0.8426858186721802,0.1571467369794845,0.1417761445045471,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231094822287559,-2107.278076171875,304.134033203125,0.8993422985076904,0.1920250058174133,0.1340095251798629,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140227079391,-3870.187255859375,304.1523132324219,0.9973132610321044,0.2799757122993469,0.245773583650589,293.0921630859375,297.1499938964844,293.1499938964844,0.004083935637027,-1535.833740234375,296.6992492675781,0.5747959017753601,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.1975876688957214,0.8038973212242126,0.8038973212242126,1.0,1.0,-0.9573199152946472,0.3983255624771118,0.5589943528175354,0.180986002087593,0.0,0.0,0.2634062767028808,24.215553283691406,25.0,0.5018197894096375,-6118.32666015625,89.23080444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365990489721298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856052279472351,0.1856095790863037,-4.363803327578353e-06,0.0,0.0001386306685162,0.0,0.0,7.573973655700684,0.0,0.0,0.0,0.2841303646564483,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968368798494339,-2231.788330078125,304.1479187011719,0.8426858186721802,0.1571467369794845,0.1417761445045471,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231094822287559,-2107.278076171875,304.134033203125,0.8993422985076904,0.1920250058174133,0.1340095251798629,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140227079391,-3870.187255859375,304.1523132324219,0.9973132610321044,0.2799757122993469,0.245773583650589,293.0921630859375,297.1499938964844,293.1499938964844,0.004083935637027,-1535.833740234375,296.6992492675781,0.5747959017753601,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.1975876688957214,0.8038973212242126,0.8038973212242126,1.0,1.0,-0.9573199152946472,0.3983255624771118,0.5589943528175354,0.180986002087593,0.0,0.0,0.2634062767028808,24.215553283691406,25.0,0.5018197894096375,-6118.32666015625,89.23080444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365990489721298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856052279472351,0.1856095790863037,-4.363803327578353e-06,0.0,0.0001386306685162,0.0,0.0,7.573973655700684,0.0,0.0,0.0,0.2841303646564483,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972599163651466,-2239.633544921875,304.1479187011719,0.8439981341362,0.1577134430408477,0.1422797292470932,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261602789163589,-2149.043701171875,304.13427734375,0.9059164524078368,0.1957888305187225,0.136667788028717,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275163888931,-3863.6142578125,304.1521911621094,0.9972420930862428,0.2824966013431549,0.2453673928976059,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076242923736,-1544.2452392578125,296.730224609375,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979715675115585,0.8037681579589844,0.8037681579589844,1.0,1.0,-0.9606150388717652,0.3996746838092804,0.5609403252601624,0.1819441318511963,0.0,0.0,0.2647499740123749,24.213424682617188,25.0,0.6042112708091736,-6142.13916015625,89.87881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372425705194473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865805685520172,0.186584934592247,-4.365897893876536e-06,0.0,0.0001392837584717,0.0,0.0,7.61977481842041,0.0,0.0,0.0,0.2843131721019745,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972599163651466,-2239.633544921875,304.1479187011719,0.8439981341362,0.1577134430408477,0.1422797292470932,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261602789163589,-2149.043701171875,304.13427734375,0.9059164524078368,0.1957888305187225,0.136667788028717,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275163888931,-3863.6142578125,304.1521911621094,0.9972420930862428,0.2824966013431549,0.2453673928976059,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076242923736,-1544.2452392578125,296.730224609375,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979715675115585,0.8037681579589844,0.8037681579589844,1.0,1.0,-0.9606150388717652,0.3996746838092804,0.5609403252601624,0.1819441318511963,0.0,0.0,0.2647499740123749,24.213424682617188,25.0,0.6042112708091736,-6142.13916015625,89.87881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372425705194473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865805685520172,0.186584934592247,-4.365897893876536e-06,0.0,0.0001392837584717,0.0,0.0,7.61977481842041,0.0,0.0,0.0,0.2843131721019745,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976904556155204,-2247.61376953125,304.1478881835937,0.8452835083007812,0.1582897305488586,0.1427934765815735,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290708929300308,-2188.6630859375,304.1346740722656,0.912407159805298,0.1993544250726699,0.139189526438713,293.0797119140625,297.1499938964844,293.1499938964844,0.179787278175354,-3857.837158203125,304.15203857421875,0.9971795082092284,0.2851099669933319,0.2450149059295654,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321101598441,-1552.919189453125,296.76220703125,0.5753685235977173,0.050000000745058,0.2280523031949997,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983541399240493,0.8036389946937561,0.8036389946937561,1.0,1.0,-0.9638246297836304,0.4009951055049896,0.5628294944763184,0.1828621923923492,0.0,0.0,0.2660167515277862,24.2160587310791,25.0,0.7477519512176514,-6165.31884765625,90.52112579345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.137879341840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875094920396804,0.1875138580799102,-4.367913788883016e-06,0.0,0.000139930009027,0.0,0.0,7.663502693176269,0.0,0.0,0.0,0.2844879329204559,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976904556155204,-2247.61376953125,304.1478881835937,0.8452835083007812,0.1582897305488586,0.1427934765815735,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290708929300308,-2188.6630859375,304.1346740722656,0.912407159805298,0.1993544250726699,0.139189526438713,293.0797119140625,297.1499938964844,293.1499938964844,0.179787278175354,-3857.837158203125,304.15203857421875,0.9971795082092284,0.2851099669933319,0.2450149059295654,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321101598441,-1552.919189453125,296.76220703125,0.5753685235977173,0.050000000745058,0.2280523031949997,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983541399240493,0.8036389946937561,0.8036389946937561,1.0,1.0,-0.9638246297836304,0.4009951055049896,0.5628294944763184,0.1828621923923492,0.0,0.0,0.2660167515277862,24.2160587310791,25.0,0.7477519512176514,-6165.31884765625,90.52112579345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.137879341840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875094920396804,0.1875138580799102,-4.367913788883016e-06,0.0,0.000139930009027,0.0,0.0,7.663502693176269,0.0,0.0,0.0,0.2844879329204559,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979077368974685,-2251.638916015625,304.1478881835937,0.8459140658378601,0.1585806310176849,0.1430530846118927,293.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863023757935,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304698437452316,-2207.628173828125,304.1349182128906,0.9155750274658204,0.2010588347911834,0.1403966546058654,293.07745361328125,297.1499938964844,293.1499938964844,0.1796345859766006,-3855.247802734375,304.1519470214844,0.9971515536308287,0.2864490747451782,0.2448586225509643,293.0827941894531,297.1499938964844,293.1499938964844,0.004144636914134,-1557.348876953125,296.7785949707031,0.5754863023757935,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.1985442489385604,0.8035744428634644,0.8035744428634644,1.0,1.0,-0.965392768383026,0.4016419649124145,0.5637508034706116,0.1833066791296005,0.0,0.0,0.2666166722774505,24.21909523010254,25.0,0.8138881325721741,-6176.5927734375,90.83905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381923109292984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879522055387497,0.1879565864801406,-4.3688833102351055e-06,0.0,0.0001402476336807,0.0,0.0,7.68438196182251,0.0,0.0,0.0,0.2845714688301086,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981262177228927,-2255.6845703125,304.1478576660156,0.8465362191200256,0.1588732302188873,0.1433142721652984,293.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755942463874817,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318289935588836,-2226.005859375,304.1351928710937,0.9186608195304872,0.202708750963211,0.1415663957595825,293.0751953125,297.1499938964844,293.1499938964844,0.1794934719800949,-3852.8564453125,304.15185546875,0.9971257448196412,0.2878085672855377,0.2447154074907302,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573503986001,-1561.83935546875,296.7951965332031,0.5755942463874817,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858764648437,291.1409606933594,1.0,0.1987331956624984,0.803505003452301,0.803505003452301,1.0,1.0,-0.9669340252876282,0.4022779464721679,0.5646560788154602,0.1837417781352996,0.0,0.0,0.2671928703784942,24.22324562072754,28.0,0.8781940937042236,-6187.62841796875,91.15425872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1385001540184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883792281150818,0.1883836090564727,-4.369822818262037e-06,0.0,0.0001405600487487,0.0,0.0,7.7045440673828125,0.0,0.0,0.0,0.2846522033214569,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985974669456482,-2264.4560546875,304.1477966308594,0.8448330760002136,0.1594546288251876,0.143849641084671,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344164311885833,-2260.89501953125,304.13580322265625,0.920543372631073,0.2057254314422607,0.1437553167343139,293.0733947753906,297.1499938964844,293.1499938964844,0.1821200549602508,-3899.057373046875,304.1466979980469,0.9976391792297364,0.2900799512863159,0.2477124184370041,293.07763671875,297.1499938964844,293.1499938964844,0.0041845995001494,-1571.6240234375,296.8276062011719,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003925442695617,0.8033661842346191,0.8033661842346191,1.0,1.0,-0.9738892316818236,0.4052625000476837,0.5686267018318176,0.1854616999626159,0.0,0.0,0.2686787843704223,24.64033508300781,25.0,-4.480027198791504,-6219.9609375,93.24689483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391072124242782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893124878406524,0.1893168538808822,-4.371656359580811e-06,0.0,0.0001411761331837,0.0,0.0,7.748282432556152,0.0,0.0,0.0,0.2848272919654846,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985974669456482,-2264.4560546875,304.1477966308594,0.8448330760002136,0.1594546288251876,0.143849641084671,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344164311885833,-2260.89501953125,304.13580322265625,0.920543372631073,0.2057254314422607,0.1437553167343139,293.0733947753906,297.1499938964844,293.1499938964844,0.1821200549602508,-3899.057373046875,304.1466979980469,0.9976391792297364,0.2900799512863159,0.2477124184370041,293.07763671875,297.1499938964844,293.1499938964844,0.0041845995001494,-1571.6240234375,296.8276062011719,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003925442695617,0.8033661842346191,0.8033661842346191,1.0,1.0,-0.9738892316818236,0.4052625000476837,0.5686267018318176,0.1854616999626159,0.0,0.0,0.2686787843704223,24.64033508300781,25.0,-4.480027198791504,-6219.9609375,93.24689483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391072124242782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893124878406524,0.1893168538808822,-4.371656359580811e-06,0.0,0.0001411761331837,0.0,0.0,7.748282432556152,0.0,0.0,0.0,0.2848272919654846,4.0,0.0,1.0
