time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460709452629089,0.0,0.1443777233362198,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735368728637695,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256632924079896,0.0,0.1456863135099411,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474359720945358,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8600769042969,0.5735368728637695,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032273650169373,0.8032273650169373,1.0,1.0,-0.976503312587738,0.4063208699226379,0.5701824426651001,0.1862525939941406,0.0,0.0,0.0,24.64432907104492,60.0,0.7021150588989258,-6253.70654296875,93.78594207763672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909631937742233,0.1909675747156143,-4.374632680992363e-06,0.0,0.0,0.0,0.0,7.825347900390625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460709452629089,0.0,0.1443777233362198,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735368728637695,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256632924079896,0.0,0.1456863135099411,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474359720945358,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8600769042969,0.5735368728637695,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032273650169373,0.8032273650169373,1.0,1.0,-0.976503312587738,0.4063208699226379,0.5701824426651001,0.1862525939941406,0.0,0.0,0.0,24.64432907104492,60.0,0.7021150588989258,-6253.70654296875,93.78594207763672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909631937742233,0.1909675747156143,-4.374632680992363e-06,0.0,0.0,0.0,0.0,7.825347900390625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.00018310546875,0.0,0.0,0.0006234872271306,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0002765320823527,292.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.592041015625,0.0,0.0,0.000607734255027,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37158203125,0.0,0.0,0.0011112000793218,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.103271484375,0.0,0.0,0.0013117492198944,291.150146484375,294.1499938964844,273.15399169921875,270.6177978515625,282.4867553710937,287.365966796875,291.14630126953125,0.0,0.0,0.4819363951683044,0.4819363951683044,1.0,1.0,-0.004718008916825,0.0088499262928962,-0.0041319169104099,-0.0265944916754961,0.0,0.0,0.0,-0.0277789961546659,60.0,-116.45521545410156,-0.0,-1.5170767255767714e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.8239132831769815e-18,-3.828301062736269e-18,4.387932232271688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.00018310546875,0.0,0.0,0.0006234872271306,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0002765320823527,292.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.592041015625,0.0,0.0,0.000607734255027,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37158203125,0.0,0.0,0.0011112000793218,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.103271484375,0.0,0.0,0.0013117492198944,291.150146484375,294.1499938964844,273.15399169921875,270.6177978515625,282.4867553710937,287.365966796875,291.14630126953125,0.0,0.0,0.4819363951683044,0.4819363951683044,1.0,1.0,-0.004718008916825,0.0088499262928962,-0.0041319169104099,-0.0265944916754961,0.0,0.0,0.0,-0.0277789961546659,60.0,-116.45521545410156,-0.0,-1.5170767255767714e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.8239132831769815e-18,-3.828301062736269e-18,4.387932232271688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9378356933594,0.0,0.0,0.0001158101367764,292.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001106342169805,292.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5264587402344,0.0,0.0,9.373271313961597e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2942810058594,0.0,0.0,0.0001354950800305,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07489013671875,0.0,0.0,0.000524801085703,291.1503601074219,294.1499938964844,273.1588439941406,270.62115478515625,282.3147277832031,283.72418212890625,291.14404296875,0.0,0.0,0.3212909400463104,0.3212909400463104,1.0,1.0,-0.0011766154784709,0.0035921544767916,-0.0024155389983206,-0.0315595082938671,0.0,0.0,0.0,-0.0109797036275267,60.0,-61.32918548583984,-0.0,-9.439281711820513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.775919362771451e-21,-1.1766953598502959e-20,1.9910336298863327e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91162109375,0.0,0.0,0.0001003629222395,292.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001055881148204,292.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5028076171875,0.0,0.0,7.809188537066802e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2718200683594,0.0,0.0,0.0001058047710102,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.05523681640625,0.0,0.0,0.0005008645821362,291.15045166015625,294.1499938964844,273.16552734375,270.6259460449219,282.2253723144531,280.9514465332031,291.1427307128906,0.0,0.0,0.1606454700231552,0.1606454700231552,1.0,1.0,-0.0010692921932786,0.0010201098630204,4.918239210383035e-05,-0.0341809913516044,0.0,0.0,0.0,-0.011311843059957,60.0,-30.9450626373291,-0.0,-7.790085021497364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.952828735985783e-21,-7.537252777918282e-21,2.584424243880892e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8866271972656,0.0,0.0,0.0001002429125946,292.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001055584289133,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4805603027344,0.0,0.0,7.796727732056752e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2510681152344,0.0,0.0,0.0001055627144523,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.03594970703125,0.0,0.0,0.0005007237778045,291.1505432128906,294.1499938964844,273.1739807128906,270.632080078125,282.13934326171875,278.90399169921875,291.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068043988198,4.871102987635823e-08,0.0010679952101781,-0.0352641716599464,0.0,0.0,0.0,-0.0116675859317183,60.0,-19.576705932617188,-0.0,-7.778588440032763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9389770957965706e-21,7.543060813664626e-21,-2.6040833139712722e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.86181640625,0.0,0.0,0.0001002609860734,292.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.000105579085357,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4584350585937,0.0,0.0,7.79808106017299e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2304992675781,0.0,0.0,0.0001055798056768,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0168151855469,0.0,0.0,0.0005008217412978,291.150634765625,294.1499938964844,273.1841125488281,270.6395263671875,282.05419921875,277.39532470703125,291.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878044756133e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.462843894958496,-0.0,-7.781507349591268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384261805839125e-21,-7.542673072752492e-21,2.6042470941169706e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8126525878906,0.0,0.0,0.0001003014403977,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001056217224686,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4146423339844,0.0,0.0,7.801226456649601e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1897277832031,0.0,0.0,0.0001056223627529,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9788818359375,0.0,0.0,0.0005010239547118,291.1508178710937,294.1499938964844,273.2091064453125,270.6581726074219,281.8866577148437,275.4696960449219,291.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.417777061462402,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8126525878906,0.0,0.0,0.0001003014403977,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001056217224686,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4146423339844,0.0,0.0,7.801226456649601e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1897277832031,0.0,0.0,0.0001056223627529,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9788818359375,0.0,0.0,0.0005010239547118,291.1508178710937,294.1499938964844,273.2091064453125,270.6581726074219,281.8866577148437,275.4696960449219,291.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.417777061462402,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7641296386719,0.0,0.0,0.0001003416764433,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001056640976457,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.37139892578125,0.0,0.0,7.804355846019462e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.14947509765625,0.0,0.0,0.000105664730654,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9414367675781,0.0,0.0,0.0005012250039726,291.1510009765625,294.1499938964844,273.2399597167969,270.6813659667969,281.72271728515625,274.4372863769531,291.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134824752807615,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7641296386719,0.0,0.0,0.0001003416764433,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001056640976457,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.37139892578125,0.0,0.0,7.804355846019462e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.14947509765625,0.0,0.0,0.000105664730654,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9414367675781,0.0,0.0,0.0005012250039726,291.1510009765625,294.1499938964844,273.2399597167969,270.6813659667969,281.72271728515625,274.4372863769531,291.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134824752807615,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7162475585937,0.0,0.0,0.0001003815777949,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001057061235769,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3287353515625,0.0,0.0,7.807459041941911e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1097412109375,0.0,0.0,0.0001057067565852,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9044494628906,0.0,0.0,0.0005014243652112,291.15118408203125,294.1499938964844,273.276123046875,270.70867919921875,281.5624694824219,273.893310546875,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078649520874023,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7162475585937,0.0,0.0,0.0001003815777949,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001057061235769,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3287353515625,0.0,0.0,7.807459041941911e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1097412109375,0.0,0.0,0.0001057067565852,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9044494628906,0.0,0.0,0.0005014243652112,291.15118408203125,294.1499938964844,273.276123046875,270.70867919921875,281.5624694824219,273.893310546875,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078649520874023,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6689453125,0.0,0.0,0.0001004210716928,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001057477202266,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2865905761719,0.0,0.0,7.810530951246619e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0705261230469,0.0,0.0,0.000105748338683,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8679504394531,0.0,0.0,0.0005016216891817,291.1513366699219,294.1499938964844,273.3170166015625,270.7396545410156,281.4059143066406,273.61749267578125,291.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048623085021973,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6689453125,0.0,0.0,0.0001004210716928,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001057477202266,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2865905761719,0.0,0.0,7.810530951246619e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0705261230469,0.0,0.0,0.000105748338683,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8679504394531,0.0,0.0,0.0005016216891817,291.1513366699219,294.1499938964844,273.3170166015625,270.7396545410156,281.4059143066406,273.61749267578125,291.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048623085021973,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6455383300781,0.0,0.0,0.0001004406367428,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001057683330145,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657165527344,0.0,0.0,7.812053081579506e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.05108642578125,0.0,0.0,0.000105768944195,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8498840332031,0.0,0.0,0.0005017194198444,291.1513977050781,294.1499938964844,273.33905029296875,270.7563781738281,281.3290405273437,273.5401611328125,291.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033924102783203,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62225341796875,0.0,0.0,0.0001004600708256,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001057888002833,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2449951171875,0.0,0.0,7.813564297975972e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03179931640625,0.0,0.0,0.0001057894114637,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8319396972656,0.0,0.0,0.0005018165102228,291.1514587402344,294.1499938964844,273.362060546875,270.7738647460937,281.2530822753906,273.4894714355469,291.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018577575683594,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.576171875,0.0,0.0,0.0001004984951578,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001058292618836,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20391845703125,0.0,0.0,7.816552533768117e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9935607910156,0.0,0.0,0.0001058298657881,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7963562011719,0.0,0.0,0.0005020084790885,291.1515808105469,294.1499938964844,273.41070556640625,270.81085205078125,281.1039733886719,273.4423217773437,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985654830932615,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.576171875,0.0,0.0,0.0001004984951578,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001058292618836,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20391845703125,0.0,0.0,7.816552533768117e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9935607910156,0.0,0.0,0.0001058298657881,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7963562011719,0.0,0.0,0.0005020084790885,291.1515808105469,294.1499938964844,273.41070556640625,270.81085205078125,281.1039733886719,273.4423217773437,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985654830932615,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5306701660156,0.0,0.0,0.0001005362573778,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001058690395439,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1633605957031,0.0,0.0,7.819489837856963e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.955810546875,0.0,0.0,0.0001058696361724,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76123046875,0.0,0.0,0.0005021971301175,291.1517028808594,294.1499938964844,273.4623413085937,270.8501892089844,280.9586181640625,273.44073486328125,291.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949909210205078,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5306701660156,0.0,0.0,0.0001005362573778,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001058690395439,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1633605957031,0.0,0.0,7.819489837856963e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.955810546875,0.0,0.0,0.0001058696361724,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76123046875,0.0,0.0,0.0005021971301175,291.1517028808594,294.1499938964844,273.4623413085937,270.8501892089844,280.9586181640625,273.44073486328125,291.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949909210205078,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4857482910156,0.0,0.0,0.0001005732774501,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001059080241248,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233215332031,0.0,0.0,7.822368934284896e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9185485839844,0.0,0.0,0.0001059086134773,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7265625,0.0,0.0,0.0005023820558562,291.1517944335937,294.1499938964844,273.5164489746094,270.8913879394531,280.8169250488281,273.4646301269531,291.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911751747131348,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4857482910156,0.0,0.0,0.0001005732774501,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001059080241248,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233215332031,0.0,0.0,7.822368934284896e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9185485839844,0.0,0.0,0.0001059086134773,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7265625,0.0,0.0,0.0005023820558562,291.1517944335937,294.1499938964844,273.5164489746094,270.8913879394531,280.8169250488281,273.4646301269531,291.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911751747131348,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4413757324219,0.0,0.0,0.0001006094607873,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001059461355907,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08380126953125,0.0,0.0,7.825183274690062e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8817443847656,0.0,0.0,0.0001059467176673,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6923217773437,0.0,0.0,0.000502562848851,291.1518859863281,294.1499938964844,273.5723876953125,270.9340209960937,280.678955078125,273.5032653808594,291.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87160587310791,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4413757324219,0.0,0.0,0.0001006094607873,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001059461355907,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08380126953125,0.0,0.0,7.825183274690062e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8817443847656,0.0,0.0,0.0001059467176673,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6923217773437,0.0,0.0,0.000502562848851,291.1518859863281,294.1499938964844,273.5723876953125,270.9340209960937,280.678955078125,273.5032653808594,291.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87160587310791,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4194030761719,0.0,0.0,0.0001006272141239,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001059648348018,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0642395019531,0.0,0.0,7.826564251445234e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.863525390625,0.0,0.0,0.0001059654096025,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.67535400390625,0.0,0.0,0.0005026515573263,291.15191650390625,294.1499938964844,273.6009216308594,270.95574951171875,280.611328125,273.5260925292969,291.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850923538208008,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3975830078125,0.0,0.0,0.0001006447273539,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001059832793544,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0447692871094,0.0,0.0,7.827926310710609e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84539794921875,0.0,0.0,0.000105983854155,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65850830078125,0.0,0.0,0.0005027390434406,291.1519470214844,294.1499938964844,273.6296691894531,270.9776916503906,280.54461669921875,273.550537109375,291.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829909324645996,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3543701171875,0.0,0.0,0.0001006789971143,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001060193681041,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0062561035156,0.0,0.0,7.830591493984684e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8095397949219,0.0,0.0,0.0001060199356288,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6251220703125,0.0,0.0,0.0005029102321714,291.1519775390625,294.1499938964844,273.68768310546875,271.0218811035156,280.41387939453125,273.6028137207031,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787105560302734,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3543701171875,0.0,0.0,0.0001006789971143,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001060193681041,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0062561035156,0.0,0.0,7.830591493984684e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8095397949219,0.0,0.0,0.0001060199356288,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6251220703125,0.0,0.0,0.0005029102321714,291.1519775390625,294.1499938964844,273.68768310546875,271.0218811035156,280.41387939453125,273.6028137207031,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787105560302734,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3116760253906,0.0,0.0,0.000100712168205,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001060543072526,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9682006835937,0.0,0.0,7.833171548554674e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.77410888671875,0.0,0.0,0.0001060548675013,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921630859375,0.0,0.0,0.0005030760075896,291.1519775390625,294.1499938964844,273.7458190917969,271.0661926269531,280.2866516113281,273.657958984375,291.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74361515045166,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3116760253906,0.0,0.0,0.000100712168205,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001060543072526,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9682006835937,0.0,0.0,7.833171548554674e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.77410888671875,0.0,0.0,0.0001060548675013,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921630859375,0.0,0.0,0.0005030760075896,291.1519775390625,294.1499938964844,273.7458190917969,271.0661926269531,280.2866516113281,273.657958984375,291.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74361515045166,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26953125,0.0,0.0,0.0001007441678666,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001060880167642,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9306335449219,0.0,0.0,7.835660653654486e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7391357421875,0.0,0.0,0.000106088562461,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,0.0005032358458265,291.1519775390625,294.1499938964844,273.8035888671875,271.1101989746094,280.1629333496094,273.714599609375,291.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699872016906738,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26953125,0.0,0.0,0.0001007441678666,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001060880167642,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9306335449219,0.0,0.0,7.835660653654486e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7391357421875,0.0,0.0,0.000106088562461,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,0.0005032358458265,291.1519775390625,294.1499938964844,273.8035888671875,271.1101989746094,280.1629333496094,273.714599609375,291.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699872016906738,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2279052734375,0.0,0.0,0.0001007749087875,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001061203874996,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8935546875,0.0,0.0,7.838051533326507e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.70458984375,0.0,0.0,0.0001061209331965,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5274658203125,0.0,0.0,0.0005033894558437,291.1519470214844,294.1499938964844,273.8603820800781,271.1534729003906,280.0426330566406,273.7716369628906,291.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656301498413086,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2279052734375,0.0,0.0,0.0001007749087875,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001061203874996,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8935546875,0.0,0.0,7.838051533326507e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.70458984375,0.0,0.0,0.0001061209331965,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5274658203125,0.0,0.0,0.0005033894558437,291.1519470214844,294.1499938964844,273.8603820800781,271.1534729003906,280.0426330566406,273.7716369628906,291.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656301498413086,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2073059082031,0.0,0.0,0.0001007897808449,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001061360526364,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.87518310546875,0.0,0.0,7.8392076829914e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6874694824219,0.0,0.0,0.0001061365910572,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51153564453125,0.0,0.0,0.000503463728819,291.15191650390625,294.1499938964844,273.8882141113281,271.1746826171875,279.9837341308594,273.800048828125,291.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634714126586914,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.18682861328125,0.0,0.0,0.0001008043036563,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001061513539752,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8569030761719,0.0,0.0,7.840337639208883e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.67047119140625,0.0,0.0,0.0001061518851201,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4957275390625,0.0,0.0,0.0005035363137722,291.1518859863281,294.1499938964844,273.91558837890625,271.1955261230469,279.9256286621094,273.8282775878906,291.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613329887390137,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.146240234375,0.0,0.0,0.0001008322724374,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001061808070517,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8207397460937,0.0,0.0,7.842513150535524e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6368103027344,0.0,0.0,0.0001061813381966,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46435546875,0.0,0.0,0.0005036760121583,291.1518249511719,294.1499938964844,273.9687194824219,271.2359619140625,279.8118591308594,273.8838195800781,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571381568908691,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
