time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432861328125,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0001085613839677,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572570800781,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086120605469,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,0.0005149684729985,290.9007873535156,294.1499938964844,272.6099853515625,271.0268859863281,274.24676513671875,272.6355285644531,290.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.7376471816987763e-08,0.0010984323453158,-0.0445410571992397,0.0,0.0,0.0,-0.0134270610287785,60.0,-13.200913429260254,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432861328125,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0001085613839677,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572570800781,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086120605469,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,0.0005149684729985,290.9007873535156,294.1499938964844,272.6099853515625,271.0268859863281,274.24676513671875,272.6355285644531,290.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.7376471816987763e-08,0.0010984323453158,-0.0445410571992397,0.0,0.0,0.0,-0.0134270610287785,60.0,-13.200913429260254,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357177734375,0.0,0.0,0.0001030913917929,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,0.0001085600815713,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502380371094,0.0,0.0,8.01822025096044e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,0.0001085602270904,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,0.0005149623029865,290.898193359375,294.1499938964844,272.6000061035156,271.0226135253906,274.2307434082031,272.6255798339844,290.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984363034367,1.7374917504753284e-08,0.0010984189575538,-0.0445370003581047,0.0,0.0,0.0,-0.0134262908250093,60.0,-13.202327728271484,-0.0,-8.226391656762645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281494140625,0.0,0.0,0.0001031085121212,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0001085781113943,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432800292969,0.0,0.0,8.019551751203835e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0001085782496375,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55035400390625,0.0,0.0,0.0005150478100404,290.89556884765625,294.1499938964844,272.5899963378906,271.0184326171875,274.2147521972656,272.6156311035156,290.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986184934154,1.7396239115896606e-08,0.0010986011475324,-0.0445927046239376,0.0,0.0,0.0,-0.013436859473586,60.0,-13.205875396728516,-0.0,-8.22912227249617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131042480469,0.0,0.0,0.0001032058498822,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0001086806150851,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,0.0001086807533283,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377197265625,0.0,0.0,0.000515534018632,290.89031982421875,294.1499938964844,272.57000732421875,271.0101318359375,274.1829833984375,272.5956420898437,290.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996551718562,1.7517503891895103e-08,0.001099637709558,-0.0449095405638217,0.0,0.0,0.0,-0.0134969744831323,60.0,-13.220486640930176,-0.0,-8.244664684298186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131042480469,0.0,0.0,0.0001032058498822,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0001086806150851,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,0.0001086807533283,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377197265625,0.0,0.0,0.000515534018632,290.89031982421875,294.1499938964844,272.57000732421875,271.0101318359375,274.1829833984375,272.5956420898437,290.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996551718562,1.7517503891895103e-08,0.001099637709558,-0.0449095405638217,0.0,0.0,0.0,-0.0134969744831323,60.0,-13.220486640930176,-0.0,-8.244664684298186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0001088785211322,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688781738281,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,0.0005164728499948,290.885009765625,294.1499938964844,272.54998779296875,271.0020751953125,274.1513671875,272.5754699707031,290.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751663250464844e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.0136130545288324,60.0,-13.24616241455078,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0001088785211322,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688781738281,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,0.0005164728499948,290.885009765625,294.1499938964844,272.54998779296875,271.0020751953125,274.1513671875,272.5754699707031,290.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751663250464844e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.0136130545288324,60.0,-13.24616241455078,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832275390625,0.0,0.0,0.0001036864123307,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0001091866724891,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,8.064499706961215e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.0001091868107323,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,0.0005179345607757,290.879638671875,294.1499938964844,272.5296936035156,270.9938659667969,274.11993408203125,272.5550537109375,290.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047746520489,1.8116267597179103e-08,0.0011047564912587,-0.0464737527072429,0.0,0.0,0.0,-0.0137938009575009,60.0,-13.284433364868164,-0.0,-8.321619304751948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832275390625,0.0,0.0,0.0001036864123307,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0001091866724891,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,8.064499706961215e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.0001091868107323,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,0.0005179345607757,290.879638671875,294.1499938964844,272.5296936035156,270.9938659667969,274.11993408203125,272.5550537109375,290.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047746520489,1.8116267597179103e-08,0.0011047564912587,-0.0464737527072429,0.0,0.0,0.0,-0.0137938009575009,60.0,-13.284433364868164,-0.0,-8.321619304751948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,0.0001040882634697,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,0.0001096098421839,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880432128906,0.0,0.0,8.095754310488701e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,0.0001096099804271,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,0.00051994191017,290.87420654296875,294.1499938964844,272.5087890625,270.9852600097656,274.08856201171875,272.5341796875,290.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090558255091,1.861696752314401e-08,0.0011090371990576,-0.0477815270423889,0.0,0.0,0.0,-0.0140420161187648,60.0,-13.336258888244627,-0.0,-8.386244587654802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,0.0001040882634697,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,0.0001096098421839,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880432128906,0.0,0.0,8.095754310488701e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,0.0001096099804271,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,0.00051994191017,290.87420654296875,294.1499938964844,272.5087890625,270.9852600097656,274.08856201171875,272.5341796875,290.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090558255091,1.861696752314401e-08,0.0011090371990576,-0.0477815270423889,0.0,0.0,0.0,-0.0140420161187648,60.0,-13.336258888244627,-0.0,-8.386244587654802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66094970703125,0.0,0.0,0.0001043318989104,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0001098664070013,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,8.11470381449908e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361022949219,0.0,0.0,0.0001098665452445,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,0.0005211589159443,290.8714599609375,294.1499938964844,272.4981384277344,270.9808044433594,274.07293701171875,272.5234375,290.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116516543552,1.892054513064068e-08,0.0011116326786577,-0.0485743172466754,0.0,0.0,0.0,-0.0141925103962421,60.0,-13.36842441558838,-0.0,-8.425548259083372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535339355469,0.0,0.0,0.0001045964309014,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,0.0001101449670386,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743408203125,0.0,0.0,8.135278039844707e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295715332031,0.0,0.0,0.0001101450980058,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48760986328125,0.0,0.0,0.0005224802880547,290.86871337890625,294.1499938964844,272.4873962402344,270.9762878417969,274.0572814941406,272.5126037597656,290.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469836466,1.9250148142191392e-08,0.0011144506279379,-0.0494349747896194,0.0,0.0,0.0,-0.0143559062853455,60.0,-13.403265953063965,-0.0,-8.468325773947073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,0.0001052047737175,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.919189453125,0.0,0.0,0.0001107855860027,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56060791015625,0.0,0.0,8.182594319805503e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164794921875,0.0,0.0,0.0001107857169699,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47509765625,0.0,0.0,0.0005255191354081,290.8631286621094,294.1499938964844,272.4656066894531,270.967041015625,274.0260314941406,272.490478515625,290.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951375924,2.0008164014484464e-08,0.0011209313524886,-0.0514138899743557,0.0,0.0,0.0,-0.0147316819056868,60.0,-13.483558654785156,-0.0,-8.567116083213477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,0.0001052047737175,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.919189453125,0.0,0.0,0.0001107855860027,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56060791015625,0.0,0.0,8.182594319805503e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164794921875,0.0,0.0,0.0001107857169699,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47509765625,0.0,0.0,0.0005255191354081,290.8631286621094,294.1499938964844,272.4656066894531,270.967041015625,274.0260314941406,272.490478515625,290.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951375924,2.0008164014484464e-08,0.0011209313524886,-0.0514138899743557,0.0,0.0,0.0,-0.0147316819056868,60.0,-13.483558654785156,-0.0,-8.567116083213477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239318847656,0.0,0.0,0.0001059076530509,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,0.0001115257473429,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,8.23726222733967e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033874511719,0.0,0.0,0.0001115258783102,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,0.000529030105099,290.8574523925781,294.1499938964844,272.4435119628906,270.95758056640625,273.9947509765625,272.4678039550781,290.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284400243312,2.0883975437868685e-08,0.0011284190695732,-0.0536995902657508,0.0,0.0,0.0,-0.0151658533141016,60.0,-13.5767822265625,-0.0,-8.681969632107214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239318847656,0.0,0.0,0.0001059076530509,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,0.0001115257473429,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,8.23726222733967e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033874511719,0.0,0.0,0.0001115258783102,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,0.000529030105099,290.8574523925781,294.1499938964844,272.4435119628906,270.95758056640625,273.9947509765625,272.4678039550781,290.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284400243312,2.0883975437868685e-08,0.0011284190695732,-0.0536995902657508,0.0,0.0,0.0,-0.0151658533141016,60.0,-13.5767822265625,-0.0,-8.681969632107214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,0.0001066957629518,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,0.0001123556721722,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,8.298559987451881e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,0.0001123558031395,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,0.0005329669220373,290.8517150878906,294.1499938964844,272.42120361328125,270.947998046875,273.96343994140625,272.4447631835937,290.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368367122486,2.1866009447535362e-08,0.0011368149425834,-0.0562615282833576,0.0,0.0,0.0,-0.0156526826322078,60.0,-13.681206703186035,-0.0,-8.81166215549456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,0.0001066957629518,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,0.0001123556721722,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,8.298559987451881e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,0.0001123558031395,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,0.0005329669220373,290.8517150878906,294.1499938964844,272.42120361328125,270.947998046875,273.96343994140625,272.4447631835937,290.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368367122486,2.1866009447535362e-08,0.0011368149425834,-0.0562615282833576,0.0,0.0,0.0,-0.0156526826322078,60.0,-13.681206703186035,-0.0,-8.81166215549456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,0.0001075625041266,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0001132683901232,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,8.365973189938813e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47711181640625,0.0,0.0,0.0001132685210905,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,0.0005372964660637,290.84588623046875,294.1499938964844,272.39874267578125,270.9383544921875,273.9320678710937,272.4214172363281,290.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.29460290768202e-08,0.0011460485402494,-0.0590778291225433,0.0,0.0,0.0,-0.0161880869418382,60.0,-13.797370910644531,-0.0,-8.955403529853356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,0.0001075625041266,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0001132683901232,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,8.365973189938813e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47711181640625,0.0,0.0,0.0001132685210905,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,0.0005372964660637,290.84588623046875,294.1499938964844,272.39874267578125,270.9383544921875,273.9320678710937,272.4214172363281,290.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.29460290768202e-08,0.0011460485402494,-0.0590778291225433,0.0,0.0,0.0,-0.0161880869418382,60.0,-13.797370910644531,-0.0,-8.955403529853356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0001080230213119,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0001137533399742,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,8.401791274081916e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47052001953125,0.0,0.0,0.0001137534709414,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43115234375,0.0,0.0,0.0005395968910306,290.8429260253906,294.1499938964844,272.38751220703125,270.9335327148437,273.9163513183594,272.4096374511719,290.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509782634675,2.3519877601074768e-08,0.0011509547475725,-0.0605736672878265,0.0,0.0,0.0,-0.01647256501019,60.0,-13.859333992004396,-0.0,-9.032250147811285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794372558594,0.0,0.0,0.0001084972536773,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,0.000114252725325,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,8.438676013611257e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,0.0001142528562922,292.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248352050781,0.0,0.0,0.0005419657682068,290.8399658203125,294.1499938964844,272.3762512207031,270.9287109375,273.9006042480469,272.3978881835937,290.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560309212654,2.411080934905385e-08,0.0011560068232938,-0.0621136203408241,0.0,0.0,0.0,-0.0167655106633901,60.0,-13.923155784606934,-0.0,-9.111727194976993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,0.0001094879771699,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,0.0001152960103354,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,8.515732042724267e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,0.0001152961340267,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,0.0005469146417453,290.8339233398437,294.1499938964844,272.3537902832031,270.9191589355469,273.8690490722656,272.37432861328125,290.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.5345359588868632e-08,0.0011665612692013,-0.065329410135746,0.0,0.0,0.0,-0.0173775199800729,60.0,-14.057046890258787,-0.0,-9.278888768449178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,0.0001094879771699,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,0.0001152960103354,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,8.515732042724267e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,0.0001152961340267,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,0.0005469146417453,290.8339233398437,294.1499938964844,272.3537902832031,270.9191589355469,273.8690490722656,272.37432861328125,290.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.5345359588868632e-08,0.0011665612692013,-0.065329410135746,0.0,0.0,0.0,-0.0173775199800729,60.0,-14.057046890258787,-0.0,-9.278888768449178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,0.0001105236806324,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001163866545539,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,8.596287079853937e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,0.0001163867855211,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.000552088196855,290.8277893066406,294.1499938964844,272.3314819335937,270.90972900390625,273.83740234375,272.3508605957031,290.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.197723388671877,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,0.0001105236806324,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001163866545539,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,8.596287079853937e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,0.0001163867855211,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.000552088196855,290.8277893066406,294.1499938964844,272.3314819335937,270.90972900390625,273.83740234375,272.3508605957031,290.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.197723388671877,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,0.0001115918930736,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.000117511532153,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,8.679370512254536e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.424072265625,0.0,0.0,0.0001175116631202,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,0.0005574241513386,290.821533203125,294.1499938964844,272.30938720703125,270.9005432128906,273.8056335449219,272.32763671875,290.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.343473434448242,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,0.0001115918930736,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.000117511532153,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,8.679370512254536e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.424072265625,0.0,0.0,0.0001175116631202,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,0.0005574241513386,290.821533203125,294.1499938964844,272.30938720703125,270.9005432128906,273.8056335449219,272.32763671875,290.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.343473434448242,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195617675781,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001186586523544,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,8.764096128288656e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106750488281,0.0,0.0,0.0001186587760457,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,0.0005628655781038,290.815185546875,294.1499938964844,272.28759765625,270.89166259765625,273.7738037109375,272.3047180175781,290.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.492735862731934,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195617675781,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001186586523544,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,8.764096128288656e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106750488281,0.0,0.0,0.0001186587760457,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,0.0005628655781038,290.815185546875,294.1499938964844,272.28759765625,270.89166259765625,273.7738037109375,272.3047180175781,290.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.492735862731934,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.000113231013529,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0001192376003018,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,8.806856931187212e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039306640625,0.0,0.0,0.000119237731269,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36737060546875,0.0,0.0,0.0005656118737533,290.8119812011719,294.1499938964844,272.27685546875,270.8873596191406,273.7578125,272.2933959960937,290.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.568262100219728,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,0.0001137824583565,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359436035156,0.0,0.0,8.849747973727062e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0001198184327222,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,0.0005683664930984,290.8087158203125,294.1499938964844,272.2662048339844,270.8831787109375,273.7418518066406,272.2822265625,290.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.644116401672363,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,0.0001209837064379,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479309082031,0.0,0.0,0.0005738940089941,290.8021545410156,294.1499938964844,272.2453308105469,270.8751220703125,273.7098388671875,272.2602233886719,290.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79640007019043,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,0.0001209837064379,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479309082031,0.0,0.0,0.0005738940089941,290.8021545410156,294.1499938964844,272.2453308105469,270.8751220703125,273.7098388671875,272.2602233886719,290.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79640007019043,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4741516113281,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076538085937,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701171875,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0005794137250632,290.7954406738281,294.1499938964844,272.2250061035156,270.8675842285156,273.6777648925781,272.2388610839844,290.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948721885681152,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4741516113281,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076538085937,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701171875,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0005794137250632,290.7954406738281,294.1499938964844,272.2250061035156,270.8675842285156,273.6777648925781,272.2388610839844,290.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948721885681152,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588928222656,0.0,0.0,0.0001170885661849,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0001232998038176,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934631347656,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,0.0005848811706528,290.78863525390625,294.1499938964844,272.2053527832031,270.8606262207031,273.6456604003906,272.2182312011719,289.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.099854469299316,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
