time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588928222656,0.0,0.0,0.0001170885661849,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0001232998038176,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934631347656,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,0.0005848811706528,290.78863525390625,294.1499938964844,272.2053527832031,270.8606262207031,273.6456604003906,272.2182312011719,289.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.099854469299316,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.443603515625,0.0,0.0,0.0001181634361273,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791809082031,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,0.0001244318118551,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0005902503617107,290.78173828125,294.1499938964844,272.1864624023437,270.8543701171875,273.613525390625,272.19830322265625,289.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248941421508787,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.443603515625,0.0,0.0,0.0001181634361273,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791809082031,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,0.0001244318118551,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0005902503617107,290.78173828125,294.1499938964844,272.1864624023437,270.8543701171875,273.613525390625,272.19830322265625,289.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248941421508787,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.0001186869121738,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,9.231204603565855e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.000592865224462,290.7782287597656,294.1499938964844,272.17730712890625,270.8515014648437,273.59747314453125,272.188720703125,289.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.321664810180664,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42828369140625,0.0,0.0,0.000119202886708,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,9.271335875382648e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,0.0001255264069186,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2954406738281,0.0,0.0,0.0005954426014795,290.7746887207031,294.1499938964844,272.1683959960937,270.84881591796875,273.5814514160156,272.1793518066406,289.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.393451690673828,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129333496094,0.0,0.0,0.0001201979175675,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,9.348728053737432e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,0.0001265742175746,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,0.0006004130118526,290.7675476074219,294.1499938964844,272.1512756347656,270.8441162109375,273.5494079589844,272.16131591796875,289.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806984595954,3.869230624786724e-08,0.0012806598097085,-0.0999500676989555,0.0,0.0,0.0,-0.0239940304309129,60.0,-15.53235912322998,-0.0,-1.1182927295294577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129333496094,0.0,0.0,0.0001201979175675,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,9.348728053737432e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,0.0001265742175746,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,0.0006004130118526,290.7675476074219,294.1499938964844,272.1512756347656,270.8441162109375,273.5494079589844,272.16131591796875,289.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806984595954,3.869230624786724e-08,0.0012806598097085,-0.0999500676989555,0.0,0.0,0.0,-0.0239940304309129,60.0,-15.53235912322998,-0.0,-1.1182927295294577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0001275736431125,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0006051544332876,290.76031494140625,294.1499938964844,272.1351928710937,270.8403015136719,273.5174865722656,272.14434814453125,289.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875320823057336e-08,0.0012907721102237,-0.1030036434531211,0.0,0.0,0.0,-0.0245804842561483,60.0,-15.664728164672852,-0.0,-1.1360241813918037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0001275736431125,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0006051544332876,290.76031494140625,294.1499938964844,272.1351928710937,270.8403015136719,273.5174865722656,272.14434814453125,289.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875320823057336e-08,0.0012907721102237,-0.1030036434531211,0.0,0.0,0.0,-0.0245804842561483,60.0,-15.664728164672852,-0.0,-1.1360241813918037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,0.000122054159874,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001285288162762,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,9.493101970292628e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,0.0001285289326915,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25555419921875,0.0,0.0,0.0006096853176131,290.7529602050781,294.1499938964844,272.1202087402344,270.83746337890625,273.4856872558594,272.1284484863281,289.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004763750359,4.1005815631933735e-08,0.0013004353968426,-0.1059190556406974,0.0,0.0,0.0,-0.0251409020274877,60.0,-15.790730476379396,-0.0,-1.1530985233321189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,0.000122054159874,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001285288162762,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,9.493101970292628e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,0.0001285289326915,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25555419921875,0.0,0.0,0.0006096853176131,290.7529602050781,294.1499938964844,272.1202087402344,270.83746337890625,273.4856872558594,272.1284484863281,289.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004763750359,4.1005815631933735e-08,0.0013004353968426,-0.1059190556406974,0.0,0.0,0.0,-0.0251409020274877,60.0,-15.790730476379396,-0.0,-1.1530985233321189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0001229314948432,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,0.0001294526882702,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,9.561339538777248e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,0.0001294528046855,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,0.000614067830611,290.7455139160156,294.1499938964844,272.1064147949219,270.8356628417969,273.4540710449219,272.11383056640625,289.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098241761326,4.209930892784541e-08,0.0013097820337861,-0.108736552298069,0.0,0.0,0.0,-0.0256829746067523,60.0,-15.910719871520996,-0.0,-1.1697348867301117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0001229314948432,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,0.0001294526882702,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,9.561339538777248e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,0.0001294528046855,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,0.000614067830611,290.7455139160156,294.1499938964844,272.1064147949219,270.8356628417969,273.4540710449219,272.11383056640625,289.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098241761326,4.209930892784541e-08,0.0013097820337861,-0.108736552298069,0.0,0.0,0.0,-0.0256829746067523,60.0,-15.910719871520996,-0.0,-1.1697348867301117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,0.00012335673091,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,0.0001299004943575,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,9.59441313170828e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667236328125,0.0,0.0,0.0001299006107728,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,0.0006161920027807,290.7417297363281,294.1499938964844,272.1000061035156,270.8351745605469,273.4383544921875,272.10699462890625,289.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143549440428,4.26293169653036e-08,0.001314312336035,-0.1101012825965881,0.0,0.0,0.0,-0.0259457156062126,60.0,-15.968647003173828,-0.0,-1.1778412556395781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512878417969,0.0,0.0,0.0001237723481608,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,0.000130338143208,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,9.626738028600812e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,0.0001303382596233,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,0.0006182680372148,290.7379455566406,294.1499938964844,272.09393310546875,270.8349914550781,273.42266845703125,272.1005249023437,289.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187831500545,4.314732393595477e-08,0.0013187399599701,-0.1114345267415046,0.0,0.0,0.0,-0.0262025035917758,60.0,-16.025114059448242,-0.0,-1.185790949875809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358764648437,0.0,0.0,0.0001245699531864,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0001311780652031,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783203125,0.0,0.0,9.688775026006624e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.0001311781816184,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0006222522933967,290.73028564453125,294.1499938964844,272.0827941894531,270.83551025390625,273.3915710449219,272.0885925292969,289.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272815849632,4.4141472699266167e-08,0.0013272374635562,-0.1139916628599166,0.0,0.0,0.0,-0.02669532969594,60.0,-16.13326644897461,-0.0,-1.201122614702399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358764648437,0.0,0.0,0.0001245699531864,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0001311780652031,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783203125,0.0,0.0,9.688775026006624e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.0001311781816184,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0006222522933967,290.73028564453125,294.1499938964844,272.0827941894531,270.83551025390625,273.3915710449219,272.0885925292969,289.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272815849632,4.4141472699266167e-08,0.0013272374635562,-0.1139916628599166,0.0,0.0,0.0,-0.02669532969594,60.0,-16.13326644897461,-0.0,-1.201122614702399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,0.0001253180817002,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001319658913416,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,9.746963041834532e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,0.000131966007757,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0006259893416427,290.7225341796875,294.1499938964844,272.0731506347656,270.8373107910156,273.3607177734375,272.0780334472656,289.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352527748793,4.5073957011254606e-08,0.0013352076057344,-0.1163882240653038,0.0,0.0,0.0,-0.0271575879305601,60.0,-16.234411239624023,-0.0,-1.2155926754076068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,0.0001253180817002,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001319658913416,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,9.746963041834532e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,0.000131966007757,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0006259893416427,290.7225341796875,294.1499938964844,272.0731506347656,270.8373107910156,273.3607177734375,272.0780334472656,289.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352527748793,4.5073957011254606e-08,0.0013352076057344,-0.1163882240653038,0.0,0.0,0.0,-0.0271575879305601,60.0,-16.234411239624023,-0.0,-1.2155926754076068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.0001260069984709,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,0.0001326913479715,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,9.800545376492664e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001326914643868,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0006294306367635,290.7146911621094,294.1499938964844,272.0650634765625,270.8404846191406,273.3302307128906,272.0690612792969,289.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425931101664,4.5932647907420694e-08,0.0013425471261143,-0.1185934171080589,0.0,0.0,0.0,-0.0275832619518041,60.0,-16.327075958251953,-0.0,-1.2289940798382304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.0001260069984709,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,0.0001326913479715,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,9.800545376492664e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001326914643868,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0006294306367635,290.7146911621094,294.1499938964844,272.0650634765625,270.8404846191406,273.3302307128906,272.0690612792969,289.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425931101664,4.5932647907420694e-08,0.0013425471261143,-0.1185934171080589,0.0,0.0,0.0,-0.0275832619518041,60.0,-16.327075958251953,-0.0,-1.2289940798382304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,0.0001266320614377,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.000133349574753,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,9.849161142483354e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001333496766164,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,0.0006325529539026,290.7067565917969,294.1499938964844,272.05859375,270.8450622558594,273.3001403808594,272.061767578125,289.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492528814822,4.67117473590406e-08,0.0013492061989381,-0.1205927804112434,0.0,0.0,0.0,-0.0279694814234972,60.0,-16.409914016723633,-0.0,-1.2412166938702285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,0.0001266320614377,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.000133349574753,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,9.849161142483354e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001333496766164,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,0.0006325529539026,290.7067565917969,294.1499938964844,272.05859375,270.8450622558594,273.3001403808594,272.061767578125,289.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492528814822,4.67117473590406e-08,0.0013492061989381,-0.1205927804112434,0.0,0.0,0.0,-0.0279694814234972,60.0,-16.409914016723633,-0.0,-1.2412166938702285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,0.0001269168133148,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0001336494169663,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.871307702269404e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0001336495333816,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0006339753163047,290.7027587890625,294.1499938964844,272.0560302734375,270.847900390625,273.2852783203125,272.05877685546875,289.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522867811843,4.7066667008266456e-08,0.0013522397493943,-0.1215031221508979,0.0,0.0,0.0,-0.0281454231590032,60.0,-16.447378158569336,-0.0,-1.2468046861613402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,0.0001271848886972,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0001339317241217,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,9.89215841400437e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0001339318259852,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.000635314383544,290.69873046875,294.1499938964844,272.05389404296875,270.85113525390625,273.2705078125,272.0561828613281,289.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551431475207,4.7400806835184994e-08,0.0013550956500694,-0.1223599165678024,0.0,0.0,0.0,-0.028311064466834,60.0,-16.482389450073242,-0.0,-1.2520770553692273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,0.0001276599359698,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.0001344319753115,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.929106454364955e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.000134432077175,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0006376873934641,290.6906433105469,294.1499938964844,272.0509948730469,270.8587951660156,273.2413635253906,272.0523681640625,289.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602047692984,4.7992934071317e-08,0.0013601568061858,-0.123877577483654,0.0,0.0,0.0,-0.0286045968532562,60.0,-16.544095993041992,-0.0,-1.26144726664279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,0.0001276599359698,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.0001344319753115,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.929106454364955e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.000134432077175,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0006376873934641,290.6906433105469,294.1499938964844,272.0509948730469,270.8587951660156,273.2413635253906,272.0523681640625,289.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602047692984,4.7992934071317e-08,0.0013601568061858,-0.123877577483654,0.0,0.0,0.0,-0.0286045968532562,60.0,-16.544095993041992,-0.0,-1.26144726664279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0001280554861295,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.000134848509333,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.959872113540769e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001348486257484,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0006396633107215,290.6824645996094,294.1499938964844,272.04998779296875,270.8681335449219,273.2127990722656,272.050537109375,289.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644193531945,4.8485976122947256e-08,0.0013643708080053,-0.1251406520605087,0.0,0.0,0.0,-0.0288490112870931,60.0,-16.592771530151367,-0.0,-1.269276168613942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0001280554861295,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.000134848509333,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.959872113540769e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001348486257484,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0006396633107215,290.6824645996094,294.1499938964844,272.04998779296875,270.8681335449219,273.2127990722656,272.050537109375,289.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644193531945,4.8485976122947256e-08,0.0013643708080053,-0.1251406520605087,0.0,0.0,0.0,-0.0288490112870931,60.0,-16.592771530151367,-0.0,-1.269276168613942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,0.0001283991296077,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.98659961624071e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001352104882244,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0006413798546418,290.6742553710937,294.1499938964844,272.04998779296875,270.8783569335937,273.184814453125,272.0500793457031,289.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.63178062438965,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,0.0001283991296077,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.98659961624071e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001352104882244,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0006413798546418,290.6742553710937,294.1499938964844,272.04998779296875,270.8783569335937,273.184814453125,272.0500793457031,289.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.63178062438965,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0001287301565753,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,0.0001355589629383,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001001234559225,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001355590648017,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0006430333596654,290.6659240722656,294.1499938964844,272.04998779296875,270.8886413574219,273.157470703125,272.0500183105469,289.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-16.666072845458984,-0.0,-1.2826846784719237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0001287301565753,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,0.0001355589629383,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001001234559225,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001355590648017,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0006430333596654,290.6659240722656,294.1499938964844,272.04998779296875,270.8886413574219,273.157470703125,272.0500183105469,289.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-16.666072845458984,-0.0,-1.2826846784719237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,0.0001288925705011,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,0.000135729991598,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001002497810986,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001357301080133,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0006438446580432,290.6617736816406,294.1499938964844,272.04998779296875,270.893798828125,273.1440124511719,272.0500183105469,289.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529347734278424e-08,0.0013732882216572,-0.1278116554021835,0.0,0.0,0.0,-0.0293662343174219,60.0,-16.682472229003906,-0.0,-1.285923190152971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001290523941861,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001358982990495,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001003740908345,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0001358984154649,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0006446430343203,290.6575622558594,294.1499938964844,272.04998779296875,270.8989562988281,273.1307373046875,272.04998779296875,289.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750406214967,4.9728569706530834e-08,0.0013749907957389,-0.1283213645219802,0.0,0.0,0.0,-0.0294649917632341,60.0,-16.698457717895508,-0.0,-1.2891140954707225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0006462107994593,290.6491394042969,294.1499938964844,272.04998779296875,270.9093017578125,273.1045227050781,272.04998779296875,289.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.729597091674805,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0006462107994593,290.6491394042969,294.1499938964844,272.04998779296875,270.9093017578125,273.1045227050781,272.04998779296875,289.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.729597091674805,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001296671398449,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001365456701023,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001008522303891,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001365457719657,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0006477138376794,290.640625,294.1499938964844,272.04998779296875,270.91961669921875,273.0789489746094,272.04998779296875,289.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.04948260982019e-08,0.001381539623253,-0.1302809119224548,0.0,0.0,0.0,-0.0298448428511619,60.0,-16.75901985168457,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001296671398449,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001365456701023,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001008522303891,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001365457719657,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0006477138376794,290.640625,294.1499938964844,272.04998779296875,270.91961669921875,273.0789489746094,272.04998779296875,289.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.04948260982019e-08,0.001381539623253,-0.1302809119224548,0.0,0.0,0.0,-0.0298448428511619,60.0,-16.75901985168457,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
